time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.979228973388672,0.5003326535224915,0.4503703117370605,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.904994547367096,0.4018557965755462,0.3814448416233063,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8969529271125793,0.3909625709056854,0.2745376527309418,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8586060404777527,0.3431988656520843,0.3266476988792419,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.745568573474884,0.2215729802846908,1.0068693161010742,284.8924255371094,284.95001220703125,298.8515319824219,294.2435302734375,297.86529541015625,297.2962341308594,284.89520263671875,1.0,0.5440287590026855,0.4936930537223816,0.4936930537223816,1.0,1.0,-2.929461717605591,1.0694310665130615,1.86003053188324,0.4092183709144592,0.8763489127159119,0.8763489127159119,0.0,126.47037506103516,102.0,58105.16796875,0.0,2062.14453125,1.0,279.4564208984375,283.2304382324219,297.271728515625,303.0762023925781,293.1499938964844,293.1499938964844,279.75,38893.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650385320186615,1.0,0.0,0.0,3.6768717765808105,3.676896572113037,9.02090846466308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5859375,0.0,1585.0816650390625,1895.4371337890625,0.0,1243.381591796875,0.9134554266929626,1.0,0.0,3.0,1.0,0.0
17835000,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.979228973388672,0.5003326535224915,0.4503703117370605,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.904994547367096,0.4018557965755462,0.3814448416233063,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8969529271125793,0.3909625709056854,0.2745376527309418,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8586060404777527,0.3431988656520843,0.3266476988792419,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.745568573474884,0.2215729802846908,1.0068693161010742,284.8924255371094,284.95001220703125,298.8515319824219,294.2435302734375,297.86529541015625,297.2962341308594,284.89520263671875,1.0,0.5440287590026855,0.4936930537223816,0.4936930537223816,1.0,1.0,-2.929461717605591,1.0694310665130615,1.86003053188324,0.4092183709144592,0.8763489127159119,0.8763489127159119,0.0,126.47037506103516,102.0,58105.16796875,0.0,2062.14453125,1.0,279.4564208984375,283.2304382324219,297.271728515625,303.0762023925781,293.1499938964844,293.1499938964844,279.75,38893.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650385320186615,1.0,0.0,0.0,3.6768717765808105,3.676896572113037,9.02090846466308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5859375,0.0,1585.0816650390625,1895.4371337890625,0.0,1243.381591796875,0.9134554266929626,1.0,0.0,3.0,1.0,0.0
17835060,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.5028505921363831,0.4468398690223694,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.937698483467102,0.4051530659198761,0.3838661909103393,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9266116619110109,0.3923406302928924,0.2749671041965484,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8848825097084045,0.3449074923992157,0.3276057243347168,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7670122385025024,0.2222713232040405,1.0072048902511597,285.01837158203125,284.95001220703125,298.86968994140625,294.2545166015625,297.873046875,297.29962158203125,285.0162048339844,1.0,0.5375171303749084,0.4925063550472259,0.4925063550472259,1.0,1.0,-2.933109998703003,1.068679690361023,1.8644301891326904,0.4074681103229522,0.9878361225128174,0.9878361225128174,0.0,115.38129425048828,90.0,57499.8984375,0.0,2010.84033203125,1.0,279.7434387207031,283.36505126953125,297.22662353515625,302.9174194335937,293.1499938964844,293.1499938964844,279.45001220703125,33139.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397280693054199,1.0,0.0,0.0,3.7972629070281982,3.797287940979004,9.62131935011712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.9072265625,0.0,1680.9969482421875,1895.4371337890625,0.0,1171.470947265625,0.9362488389015198,1.0,0.0,3.0,1.0,0.0
17835120,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.5028505921363831,0.4468398690223694,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.937698483467102,0.4051530659198761,0.3838661909103393,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9266116619110109,0.3923406302928924,0.2749671041965484,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8848825097084045,0.3449074923992157,0.3276057243347168,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7670122385025024,0.2222713232040405,1.0072048902511597,285.01837158203125,284.95001220703125,298.86968994140625,294.2545166015625,297.873046875,297.29962158203125,285.0162048339844,1.0,0.5375171303749084,0.4925063550472259,0.4925063550472259,1.0,1.0,-2.933109998703003,1.068679690361023,1.8644301891326904,0.4074681103229522,0.9878361225128174,0.9878361225128174,0.0,115.38129425048828,90.0,57499.8984375,0.0,2010.84033203125,1.0,279.7434387207031,283.36505126953125,297.22662353515625,302.9174194335937,293.1499938964844,293.1499938964844,279.45001220703125,33139.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397280693054199,1.0,0.0,0.0,3.7972629070281982,3.797287940979004,9.62131935011712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.9072265625,0.0,1680.9969482421875,1895.4371337890625,0.0,1171.470947265625,0.9362488389015198,1.0,0.0,3.0,1.0,0.0
17835180,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.9990000128746032,0.5154326558113098,0.3918920159339905,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.9835988879203796,0.4118272662162781,0.3872048556804657,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.9732530117034912,0.3974533081054687,0.2761406302452087,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.9293786883354188,0.3492495417594909,0.3290144205093384,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.8012936115264893,0.2228282839059829,1.0043092966079712,284.5498352050781,284.95001220703125,298.8872375488281,294.2667236328125,297.93048095703125,297.380615234375,284.64385986328125,1.0,0.5246855616569519,0.4913196563720703,0.4913196563720703,1.0,1.0,-2.8671183586120605,1.0404657125473022,1.8266525268554688,0.3820969760417938,0.6054435968399048,0.6054435968399048,0.0,98.63116455078124,110.0,54044.01953125,0.0,1823.3533935546875,1.0,279.4573974609375,283.0678100585937,297.2501220703125,302.8385009765625,293.1499938964844,293.1499938964844,279.75,56635.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446399688720703,1.0,0.0,0.0,3.3569211959838867,3.3569462299346924,7.519269047406851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.974609375,0.0,1372.8927001953125,1895.4371337890625,0.0,1204.2789306640625,0.8426167368888855,1.0,0.0,3.0,1.0,0.0
17835240,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.9990000128746032,0.5154326558113098,0.3918920159339905,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.9835988879203796,0.4118272662162781,0.3872048556804657,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503845214844,0.9732530117034912,0.3974533081054687,0.2761406302452087,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.9293786883354188,0.3492495417594909,0.3290144205093384,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.8012936115264893,0.2228282839059829,1.0043092966079712,284.5498352050781,284.95001220703125,298.8872375488281,294.2667236328125,297.93048095703125,297.380615234375,284.64385986328125,1.0,0.5246855616569519,0.4913196563720703,0.4913196563720703,1.0,1.0,-2.8671183586120605,1.0404657125473022,1.8266525268554688,0.3820969760417938,0.6054435968399048,0.6054435968399048,0.0,98.63116455078124,110.0,54044.01953125,0.0,1823.3533935546875,1.0,279.4573974609375,283.0678100585937,297.2501220703125,302.8385009765625,293.1499938964844,293.1499938964844,279.75,56635.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446399688720703,1.0,0.0,0.0,3.3569211959838867,3.3569462299346924,7.519269047406851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.974609375,0.0,1372.8927001953125,1895.4371337890625,0.0,1204.2789306640625,0.8426167368888855,1.0,0.0,3.0,1.0,0.0
17835300,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.9990000128746032,0.5208163261413574,0.4003766179084778,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9798723459243774,0.4124198853969574,0.3904838860034942,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.968807339668274,0.3971944749355316,0.2781408429145813,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9244086146354676,0.3494710922241211,0.331540435552597,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7968775033950806,0.2235227674245834,1.009621024131775,285.1059265136719,284.95001220703125,298.89581298828125,294.27325439453125,297.9421081542969,297.39752197265625,285.0898742675781,1.0,0.524524986743927,0.4907262921333313,0.4907262921333313,1.0,1.0,-2.893737316131592,1.049142360687256,1.844594955444336,0.3963065445423126,0.9978871941566468,0.9978871941566468,0.0,102.1855926513672,110.0,56338.93359375,0.0,1882.8126220703125,1.0,279.69384765625,283.4353332519531,297.1724548339844,302.69708251953125,293.1499938964844,293.1499938964844,279.75,29689.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276953816413879,1.0,0.0,0.0,3.607831239700317,3.607853651046753,8.685317425261019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.8505859375,0.0,1440.0833740234375,1895.4371337890625,0.0,1093.608642578125,0.8921669125556946,1.0,0.0,3.0,1.0,0.0
17835360,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.5244733095169067,0.4047906994819641,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9773620367050172,0.4132206439971924,0.3914448618888855,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9653589129447936,0.3969655334949493,0.2782081961631775,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9209909439086914,0.3497037589550018,0.3320148289203644,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.794739842414856,0.2240024209022522,1.012795090675354,285.05596923828125,284.95001220703125,298.9042358398437,294.28009033203125,297.9465637207031,297.39990234375,285.0546264648437,1.0,0.5271570682525635,0.4904389679431915,0.4904389679431915,1.0,1.0,-2.9046552181243896,1.0530540943145752,1.8516011238098145,0.3975879251956939,1.0,1.0,0.0,103.64446258544922,130.0,56635.23046875,0.0,1907.6510009765625,1.0,279.7411804199219,283.4062805175781,297.2494506835937,302.8468933105469,293.1499938964844,293.1499938964844,279.45001220703125,30944.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628216564655304,1.0,0.0,0.0,3.69589900970459,3.695922613143921,9.11451365936955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.0029296875,0.0,1546.53662109375,1895.4371337890625,0.0,1096.9056396484375,0.9119555354118348,1.0,0.0,3.0,1.0,0.0
17835420,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5252909660339355,0.428450345993042,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9607669115066528,0.4148151278495788,0.3931702971458435,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9456400871276855,0.3962954878807068,0.2779473066329956,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9023438692092896,0.3499429523944855,0.3325294852256775,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7803004384040833,0.2242884188890457,1.016116976737976,284.9096984863281,284.95001220703125,298.9207458496094,294.2944641113281,297.9344177246094,297.37115478515625,284.9120178222656,1.0,0.5367303490638733,0.489864319562912,0.489864319562912,1.0,1.0,-2.939448833465576,1.0662420988082886,1.8732068538665767,0.4026267826557159,0.9012946486473083,0.9012946486473083,0.0,110.80254364013672,148.0,58255.03125,0.0,2000.535400390625,1.0,279.45751953125,283.2367858886719,297.3493347167969,303.1458435058594,293.1499938964844,293.1499938964844,279.1499938964844,36577.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455010771751404,1.0,0.0,0.0,3.682404756546021,3.682429313659668,9.048078482010168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.9189453125,0.0,1573.8779296875,1895.4371337890625,0.0,1210.0899658203125,0.912918746471405,1.0,0.0,3.0,1.0,0.0
17835480,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5252909660339355,0.428450345993042,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9607669115066528,0.4148151278495788,0.3931702971458435,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9456400871276855,0.3962954878807068,0.2779473066329956,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9023438692092896,0.3499429523944855,0.3325294852256775,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7803004384040833,0.2242884188890457,1.016116976737976,284.9096984863281,284.95001220703125,298.9207458496094,294.2944641113281,297.9344177246094,297.37115478515625,284.9120178222656,1.0,0.5367303490638733,0.489864319562912,0.489864319562912,1.0,1.0,-2.939448833465576,1.0662420988082886,1.8732068538665767,0.4026267826557159,0.9012946486473083,0.9012946486473083,0.0,110.80254364013672,148.0,58255.03125,0.0,2000.535400390625,1.0,279.45751953125,283.2367858886719,297.3493347167969,303.1458435058594,293.1499938964844,293.1499938964844,279.1499938964844,36577.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455010771751404,1.0,0.0,0.0,3.682404756546021,3.682429313659668,9.048078482010168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.9189453125,0.0,1573.8779296875,1895.4371337890625,0.0,1210.0899658203125,0.912918746471405,1.0,0.0,3.0,1.0,0.0
17835540,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.5198287963867188,0.4624568521976471,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9358279705047609,0.416789561510086,0.3952305614948272,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9181358218193054,0.396067351102829,0.2779161632061004,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8796451687812805,0.3504060506820678,0.3332044184207916,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.760911762714386,0.2242258489131927,1.017632007598877,284.9032592773437,284.95001220703125,298.93682861328125,294.3097839355469,297.90576171875,297.3161315917969,284.90545654296875,1.0,0.5497492551803589,0.4892897009849548,0.4892897009849548,1.0,1.0,-2.985384941101074,1.0839309692382812,1.901453971862793,0.4097751677036285,0.8429497480392456,0.8429497480392456,0.0,121.55398559570312,166.0,59251.0234375,0.0,2132.969970703125,1.0,279.1588439941406,283.1991271972656,297.3383178710937,303.214599609375,293.1499938964844,293.1499938964844,279.45001220703125,39275.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547159552574158,1.0,0.0,0.0,3.5039119720458984,3.503935098648072,8.192183713617851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.748046875,0.0,1400.1585693359375,1895.4371337890625,0.0,1273.3624267578125,0.8762403726577759,1.0,0.0,3.0,1.0,0.0
17835600,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.5198287963867188,0.4624568521976471,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9358279705047609,0.416789561510086,0.3952305614948272,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9181358218193054,0.396067351102829,0.2779161632061004,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8796451687812805,0.3504060506820678,0.3332044184207916,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.760911762714386,0.2242258489131927,1.017632007598877,284.9032592773437,284.95001220703125,298.93682861328125,294.3097839355469,297.90576171875,297.3161315917969,284.90545654296875,1.0,0.5497492551803589,0.4892897009849548,0.4892897009849548,1.0,1.0,-2.985384941101074,1.0839309692382812,1.901453971862793,0.4097751677036285,0.8429497480392456,0.8429497480392456,0.0,121.55398559570312,166.0,59251.0234375,0.0,2132.969970703125,1.0,279.1588439941406,283.1991271972656,297.3383178710937,303.214599609375,293.1499938964844,293.1499938964844,279.45001220703125,39275.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547159552574158,1.0,0.0,0.0,3.5039119720458984,3.503935098648072,8.192183713617851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.748046875,0.0,1400.1585693359375,1895.4371337890625,0.0,1273.3624267578125,0.8762403726577759,1.0,0.0,3.0,1.0,0.0
17835660,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9647465348243712,0.5159832239151001,0.4652773141860962,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8940681219100952,0.4197148978710174,0.3985922634601593,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8777895569801331,0.3970114290714264,0.2789921760559082,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8437995314598083,0.3516879081726074,0.335038274526596,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7308062314987183,0.224460169672966,1.0220519304275513,285.0072326660156,284.95001220703125,298.9525451660156,294.3259582519531,297.8896179199219,297.2845764160156,285.00408935546875,1.0,0.5623748302459717,0.4873354732990265,0.4873354732990265,1.0,1.0,-2.9922802448272705,1.0828673839569092,1.9094129800796509,0.4081633687019348,0.9396843910217284,0.9396843910217284,0.0,140.97402954101562,184.0,58927.59375,0.0,2251.089111328125,1.0,279.4414367675781,283.3113708496094,297.3035583496094,303.0846252441406,293.1499938964844,293.1499938964844,279.1499938964844,33057.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451060771942139,1.0,0.0,0.0,3.643170833587648,3.6431941986083984,8.856300155457575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.1689453125,0.0,1503.6119384765625,1895.4371337890625,0.0,1207.422119140625,0.9017504453659058,1.0,0.0,3.0,1.0,0.0
17835720,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9647465348243712,0.5159832239151001,0.4652773141860962,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8940681219100952,0.4197148978710174,0.3985922634601593,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8777895569801331,0.3970114290714264,0.2789921760559082,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8437995314598083,0.3516879081726074,0.335038274526596,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7308062314987183,0.224460169672966,1.0220519304275513,285.0072326660156,284.95001220703125,298.9525451660156,294.3259582519531,297.8896179199219,297.2845764160156,285.00408935546875,1.0,0.5623748302459717,0.4873354732990265,0.4873354732990265,1.0,1.0,-2.9922802448272705,1.0828673839569092,1.9094129800796509,0.4081633687019348,0.9396843910217284,0.9396843910217284,0.0,140.97402954101562,184.0,58927.59375,0.0,2251.089111328125,1.0,279.4414367675781,283.3113708496094,297.3035583496094,303.0846252441406,293.1499938964844,293.1499938964844,279.1499938964844,33057.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451060771942139,1.0,0.0,0.0,3.643170833587648,3.6431941986083984,8.856300155457575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.1689453125,0.0,1503.6119384765625,1895.4371337890625,0.0,1207.422119140625,0.9017504453659058,1.0,0.0,3.0,1.0,0.0
17835780,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9317671060562134,0.5145140886306763,0.4644950628280639,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8684287071228027,0.4218783974647522,0.4014714956283569,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.851902186870575,0.3971421122550964,0.2797231376171112,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8207919597625732,0.3523474335670471,0.3364792168140411,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7101818323135376,0.2242748588323593,1.0248764753341677,284.9103088378906,284.95001220703125,298.9678955078125,294.34283447265625,297.8824462890625,297.2672424316406,284.91162109375,1.0,0.5752178430557251,0.4853812158107757,0.4853812158107757,1.0,1.0,-3.010201930999756,1.0863133668899536,1.9238885641098025,0.4068600535392761,0.8538365960121155,0.8538365960121155,0.0,158.4566650390625,202.0,59757.0703125,0.0,2365.784912109375,1.0,279.1582946777344,283.1981811523437,297.36962890625,303.2764587402344,293.1499938964844,293.1499938964844,279.45001220703125,38389.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556457281112671,1.0,0.0,0.0,3.5347790718078613,3.5348024368286133,8.337154326909513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.5947265625,0.0,1426.02880859375,1895.4371337890625,0.0,1279.855224609375,0.881871223449707,1.0,0.0,3.0,1.0,0.0
17835840,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9317671060562134,0.5145140886306763,0.4644950628280639,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8684287071228027,0.4218783974647522,0.4014714956283569,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.851902186870575,0.3971421122550964,0.2797231376171112,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8207919597625732,0.3523474335670471,0.3364792168140411,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7101818323135376,0.2242748588323593,1.0248764753341677,284.9103088378906,284.95001220703125,298.9678955078125,294.34283447265625,297.8824462890625,297.2672424316406,284.91162109375,1.0,0.5752178430557251,0.4853812158107757,0.4853812158107757,1.0,1.0,-3.010201930999756,1.0863133668899536,1.9238885641098025,0.4068600535392761,0.8538365960121155,0.8538365960121155,0.0,158.4566650390625,202.0,59757.0703125,0.0,2365.784912109375,1.0,279.1582946777344,283.1981811523437,297.36962890625,303.2764587402344,293.1499938964844,293.1499938964844,279.45001220703125,38389.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556457281112671,1.0,0.0,0.0,3.5347790718078613,3.5348024368286133,8.337154326909513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.5947265625,0.0,1426.02880859375,1895.4371337890625,0.0,1279.855224609375,0.881871223449707,1.0,0.0,3.0,1.0,0.0
17835900,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.91623854637146,0.5148035287857056,0.464685708284378,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8569607138633728,0.4232247471809387,0.4029168784618377,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8404446244239807,0.3975085020065307,0.2800939381122589,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8099543452262878,0.352891206741333,0.3371980190277099,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6996715664863586,0.2243022173643112,1.0262352228164673,285.0257873535156,284.95001220703125,298.9754943847656,294.3515319824219,297.8826599121094,297.2647399902344,285.0279541015625,1.0,0.5813418626785278,0.4844041168689728,0.4844041168689728,1.0,1.0,-3.015105962753296,1.08634352684021,1.928762435913086,0.4056364297866821,0.9363964796066284,0.9363964796066284,0.0,167.72145080566406,202.0,59126.6796875,0.0,2422.396728515625,1.0,279.3991394042969,283.3258056640625,297.3117370605469,303.0711364746094,293.1499938964844,293.1499938964844,279.45001220703125,33667.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479625105857849,1.0,0.0,0.0,3.5934183597564697,3.5934414863586426,8.616062814326142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.8671875,0.0,1453.9444580078125,1895.4371337890625,0.0,1226.79736328125,0.8926985859870911,1.0,0.0,3.0,1.0,0.0
17835960,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9039024710655212,0.5153345465660095,0.4654495120048523,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.847506582736969,0.4246794283390045,0.4046145975589752,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8309369087219238,0.3980109691619873,0.2806810140609741,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8002120852470398,0.3535446226596832,0.3381368815898895,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6906535029411316,0.224415898323059,1.0282772779464722,285.01287841796875,284.95001220703125,298.9830017089844,294.3603820800781,297.8844909667969,297.2643737792969,285.0112609863281,1.0,0.5875250697135925,0.4837203025817871,0.4837203025817871,1.0,1.0,-3.0223519802093506,1.0878623723983765,1.934489727020264,0.4054300189018249,0.9517192840576172,0.9517192840576172,0.0,176.67269897460938,190.0,59405.73828125,0.0,2481.935302734375,1.0,279.4422912597656,283.3106689453125,297.33697509765625,303.1431884765625,293.1499938964844,293.1499938964844,279.1499938964844,32819.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461458206176758,1.0,0.0,0.0,3.672399282455444,3.672422885894776,8.998975431495637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.0458984375,0.0,1534.2906494140625,1895.4371337890625,0.0,1214.452392578125,0.9078977108001708,1.0,0.0,3.0,1.0,0.0
17836020,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8970041871070862,0.5148707628250122,0.465614378452301,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8428725004196167,0.426547110080719,0.4068093001842499,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8254598379135132,0.3980610072612762,0.2810556590557098,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7947531342506409,0.3540748655796051,0.3390412926673889,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6852571368217468,0.2241963744163513,1.0289040803909302,284.9000549316406,284.95001220703125,298.9967041015625,294.3769836425781,297.8815002441406,297.2541198730469,284.90289306640625,1.0,0.5907350182533264,0.4824621081352234,0.4824621081352234,1.0,1.0,-3.027494668960572,1.0873502492904663,1.9401445388793943,0.4040168821811676,0.8578351736068726,0.8578351736068726,0.0,182.30772399902344,190.0,60138.2734375,0.0,2520.6474609375,1.0,279.1600036621094,283.1839904785156,297.40966796875,303.3472900390625,293.1499938964844,293.1499938964844,279.1499938964844,38778.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656895637512207,1.0,0.0,0.0,3.5696303844451904,3.569653987884521,8.502365744789131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.431640625,0.0,1465.908447265625,1895.4371337890625,0.0,1288.6142578125,0.8897233605384827,1.0,0.0,3.0,1.0,0.0
17836080,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8968278169631958,0.5148485898971558,0.4655694961547851,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8428425788879395,0.4267168343067169,0.4069573581218719,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8253368735313416,0.3980735540390014,0.281054675579071,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7946552634239197,0.3541260063648224,0.3390809893608093,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6851193308830261,0.2241798043251037,1.0288126468658447,284.9049987792969,284.95001220703125,298.9978942871094,294.3784484863281,297.88134765625,297.2533874511719,284.90692138671875,1.0,0.5907884836196899,0.4823527038097381,0.4823527038097381,1.0,1.0,-3.027555465698242,1.087149143218994,1.940406322479248,0.4038181900978088,0.8585944175720215,0.8585944175720215,0.0,182.4275360107422,178.0,60136.55859375,0.0,2521.3818359375,1.0,279.1575012207031,283.1874389648437,297.4058837890625,303.3387756347656,293.1499938964844,293.1499938964844,279.45001220703125,38531.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568536758422852,1.0,0.0,0.0,3.565129041671753,3.565152645111084,8.480936344312795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0595703125,0.0,1459.279052734375,1895.4371337890625,0.0,1288.3199462890625,0.888644278049469,1.0,0.0,3.0,1.0,0.0
17836140,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9006495475769043,0.5157775282859802,0.4659348726272583,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8474928736686707,0.4295439720153808,0.4092772305011749,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8286693692207336,0.399021565914154,0.2814438045024872,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7985260486602783,0.3553833067417145,0.3399534821510315,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6879134178161621,0.2244151979684829,1.028640866279602,285.0080871582031,284.95001220703125,299.0126037597656,294.3969421386719,297.88525390625,297.2535400390625,285.0069274902344,1.0,0.5896322727203369,0.4809851050376892,0.4809851050376892,1.0,1.0,-3.032087564468384,1.0861560106277466,1.9459316730499268,0.4019255340099334,0.9542931914329528,0.9542931914329528,0.0,179.80349731445312,166.0,59652.390625,0.0,2516.365966796875,1.0,279.4418334960937,283.3027648925781,297.3726501464844,303.1973876953125,293.1499938964844,293.1499938964844,279.1499938964844,33105.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470022797584534,1.0,0.0,0.0,3.694063186645508,3.694087028503418,9.105460776481776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.2802734375,0.0,1560.829345703125,1895.4371337890625,0.0,1220.2628173828125,0.9131313562393188,1.0,0.0,3.0,1.0,0.0
17836200,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9006495475769043,0.5157775282859802,0.4659348726272583,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8474928736686707,0.4295439720153808,0.4092772305011749,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8286693692207336,0.399021565914154,0.2814438045024872,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7985260486602783,0.3553833067417145,0.3399534821510315,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6879134178161621,0.2244151979684829,1.028640866279602,285.0080871582031,284.95001220703125,299.0126037597656,294.3969421386719,297.88525390625,297.2535400390625,285.0069274902344,1.0,0.5896322727203369,0.4809851050376892,0.4809851050376892,1.0,1.0,-3.032087564468384,1.0861560106277466,1.9459316730499268,0.4019255340099334,0.9542931914329528,0.9542931914329528,0.0,179.80349731445312,166.0,59652.390625,0.0,2516.365966796875,1.0,279.4418334960937,283.3027648925781,297.3726501464844,303.1973876953125,293.1499938964844,293.1499938964844,279.1499938964844,33105.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470022797584534,1.0,0.0,0.0,3.694063186645508,3.694087028503418,9.105460776481776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.2802734375,0.0,1560.829345703125,1895.4371337890625,0.0,1220.2628173828125,0.9131313562393188,1.0,0.0,3.0,1.0,0.0
17836260,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.909373104572296,0.5153694152832031,0.465666264295578,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8564872145652771,0.4316935539245605,0.4112339913845062,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8359946012496948,0.3992271721363067,0.2815578877925873,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8066397309303284,0.3560892641544342,0.3405288457870483,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6945286393165588,0.224347710609436,1.0276237726211548,284.902099609375,284.95001220703125,299.0272216796875,294.4158020019531,297.8841552734375,297.2460632324219,284.90411376953125,1.0,0.5859524607658386,0.4796880781650543,0.4796880781650543,1.0,1.0,-3.033731937408448,1.0841037034988403,1.9496281147003167,0.3997969925403595,0.8596128821372986,0.8596128821372986,0.0,173.39111328125,154.0,60314.203125,0.0,2486.284423828125,1.0,279.1573486328125,283.1821594238281,297.4402770996094,303.3853454589844,293.1499938964844,293.1499938964844,279.45001220703125,38733.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570279598236084,1.0,0.0,0.0,3.5800094604492188,3.580033302307129,8.551880341656215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.798828125,0.0,1476.746337890625,1895.4371337890625,0.0,1289.543701171875,0.8921176195144653,1.0,0.0,3.0,1.0,0.0
17836320,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.909373104572296,0.5153694152832031,0.465666264295578,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8564872145652771,0.4316935539245605,0.4112339913845062,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8359946012496948,0.3992271721363067,0.2815578877925873,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8066397309303284,0.3560892641544342,0.3405288457870483,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6945286393165588,0.224347710609436,1.0276237726211548,284.902099609375,284.95001220703125,299.0272216796875,294.4158020019531,297.8841552734375,297.2460632324219,284.90411376953125,1.0,0.5859524607658386,0.4796880781650543,0.4796880781650543,1.0,1.0,-3.033731937408448,1.0841037034988403,1.9496281147003167,0.3997969925403595,0.8596128821372986,0.8596128821372986,0.0,173.39111328125,154.0,60314.203125,0.0,2486.284423828125,1.0,279.1573486328125,283.1821594238281,297.4402770996094,303.3853454589844,293.1499938964844,293.1499938964844,279.45001220703125,38733.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570279598236084,1.0,0.0,0.0,3.5800094604492188,3.580033302307129,8.551880341656215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.798828125,0.0,1476.746337890625,1895.4371337890625,0.0,1289.543701171875,0.8921176195144653,1.0,0.0,3.0,1.0,0.0
17836380,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9246340990066528,0.5163435935974121,0.4658364653587341,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8703804016113281,0.4346444606781006,0.4134113788604736,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8477867245674133,0.4003045558929443,0.281849592924118,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8186022639274597,0.3574648797512054,0.3412572741508484,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.70508873462677,0.2247426211833953,1.026955485343933,285.0077209472656,284.95001220703125,299.041748046875,294.43487548828125,297.8894958496094,297.24859619140625,285.0066223144531,1.0,0.5808871388435364,0.478391021490097,0.478391021490097,1.0,1.0,-3.0369696617126465,1.0826953649520874,1.954274296760559,0.3977938294410705,0.9560587406158448,0.9560587406158448,0.0,164.13763427734375,142.0,59792.84375,0.0,2444.43310546875,1.0,279.4419250488281,283.3004150390625,297.40887451171875,303.2427062988281,293.1499938964844,293.1499938964844,279.1499938964844,33205.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468283534049988,1.0,0.0,0.0,3.705019474029541,3.7050435543060303,9.159553542303912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.5390625,0.0,1574.0224609375,1895.4371337890625,0.0,1219.0811767578125,0.915678858757019,1.0,0.0,3.0,1.0,0.0
17836440,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9246340990066528,0.5163435935974121,0.4658364653587341,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8703804016113281,0.4346444606781006,0.4134113788604736,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8477867245674133,0.4003045558929443,0.281849592924118,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8186022639274597,0.3574648797512054,0.3412572741508484,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.70508873462677,0.2247426211833953,1.026955485343933,285.0077209472656,284.95001220703125,299.041748046875,294.43487548828125,297.8894958496094,297.24859619140625,285.0066223144531,1.0,0.5808871388435364,0.478391021490097,0.478391021490097,1.0,1.0,-3.0369696617126465,1.0826953649520874,1.954274296760559,0.3977938294410705,0.9560587406158448,0.9560587406158448,0.0,164.13763427734375,142.0,59792.84375,0.0,2444.43310546875,1.0,279.4419250488281,283.3004150390625,297.40887451171875,303.2427062988281,293.1499938964844,293.1499938964844,279.1499938964844,33205.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468283534049988,1.0,0.0,0.0,3.705019474029541,3.7050435543060303,9.159553542303912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.5390625,0.0,1574.0224609375,1895.4371337890625,0.0,1219.0811767578125,0.915678858757019,1.0,0.0,3.0,1.0,0.0
17836500,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9339414834976196,0.5162436366081238,0.465901255607605,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8787332773208618,0.4358279705047607,0.4145161211490631,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8549877405166626,0.4005280435085296,0.282013475894928,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8254660964012146,0.3579212427139282,0.3416463732719421,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7113566398620605,0.2248174399137497,1.0268003940582275,284.8739624023437,284.95001220703125,299.04901123046875,294.4444580078125,297.8900756835937,297.2466735839844,284.8705139160156,1.0,0.5780892968177795,0.4777424931526184,0.4777424931526184,1.0,1.0,-3.038859844207764,1.0820820331573486,1.9567776918411253,0.3969448506832123,0.8648862242698669,0.8648862242698669,0.0,159.036376953125,142.0,60715.18359375,0.0,2421.50830078125,1.0,279.19635009765625,283.1492004394531,297.4874267578125,303.4882507324219,293.1499938964844,293.1499938964844,279.1499938964844,37396.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654940664768219,1.0,0.0,0.0,3.676923513412476,3.676948070526123,9.021162554745388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.8349609375,0.0,1573.8531494140625,1895.4371337890625,0.0,1274.9296875,0.9100509881973268,1.0,0.0,3.0,1.0,0.0
17836560,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9428723454475404,0.5159246325492859,0.4654333889484405,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8870812654495239,0.4368765652179718,0.4153123497962951,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8621724247932434,0.4005958139896393,0.2819249331951141,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8322052359580994,0.3582506477832794,0.3417735397815704,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7171990871429443,0.2247993946075439,1.0258570909500122,284.901611328125,284.95001220703125,299.0563049316406,294.4540710449219,297.8896484375,297.2431640625,284.9037170410156,1.0,0.5750209093093872,0.4771479964256286,0.4771479964256286,1.0,1.0,-3.038169384002685,1.0805381536483765,1.9576311111450195,0.39571014046669,0.8610873818397522,0.8610873818397522,0.0,154.05174255371094,130.0,60450.2890625,0.0,2394.40087890625,1.0,279.157470703125,283.1798095703125,297.4778747558594,303.431884765625,293.1499938964844,293.1499938964844,279.45001220703125,38779.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567050814628601,1.0,0.0,0.0,3.5901360511779785,3.590160131454468,8.600330261288036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.3369140625,0.0,1488.0380859375,1895.4371337890625,0.0,1287.27685546875,0.8943864107131958,1.0,0.0,3.0,1.0,0.0
17836620,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9651644229888916,0.5168548822402954,0.4654868245124817,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9088637828826904,0.4398888051509857,0.4174666702747345,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8814554214477539,0.4017291963100433,0.2821970283985138,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8499692678451538,0.3596792221069336,0.342473566532135,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.731694221496582,0.225284144282341,1.025235295295715,285.00909423828125,284.95001220703125,299.0708923339844,294.4732971191406,297.895751953125,297.2467346191406,285.0073547363281,1.0,0.5687142014503479,0.4759589433670044,0.4759589433670044,1.0,1.0,-3.0412368774414062,1.0792526006698608,1.9619842767715447,0.3938962519168854,0.959215760231018,0.959215760231018,0.0,142.7827911376953,118.0,59926.66015625,0.0,2341.61767578125,1.0,279.4428405761719,283.29901123046875,297.4464416503906,303.2892150878906,293.1499938964844,293.1499938964844,279.1499938964844,33143.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464386582374573,1.0,0.0,0.0,3.7162716388702393,3.716295719146729,9.215272598339652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.7216796875,0.0,1586.3958740234375,1895.4371337890625,0.0,1216.4368896484375,0.9179143905639648,1.0,0.0,3.0,1.0,0.0
17836680,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9651644229888916,0.5168548822402954,0.4654868245124817,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9088637828826904,0.4398888051509857,0.4174666702747345,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8814554214477539,0.4017291963100433,0.2821970283985138,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8499692678451538,0.3596792221069336,0.342473566532135,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.731694221496582,0.225284144282341,1.025235295295715,285.00909423828125,284.95001220703125,299.0708923339844,294.4732971191406,297.895751953125,297.2467346191406,285.0073547363281,1.0,0.5687142014503479,0.4759589433670044,0.4759589433670044,1.0,1.0,-3.0412368774414062,1.0792526006698608,1.9619842767715447,0.3938962519168854,0.959215760231018,0.959215760231018,0.0,142.7827911376953,118.0,59926.66015625,0.0,2341.61767578125,1.0,279.4428405761719,283.29901123046875,297.4464416503906,303.2892150878906,293.1499938964844,293.1499938964844,279.1499938964844,33143.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464386582374573,1.0,0.0,0.0,3.7162716388702393,3.716295719146729,9.215272598339652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.7216796875,0.0,1586.3958740234375,1895.4371337890625,0.0,1216.4368896484375,0.9179143905639648,1.0,0.0,3.0,1.0,0.0
17836740,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9868735074996948,0.5163542032241821,0.464986503124237,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9365068674087524,0.4421422779560089,0.4193589687347412,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9040193557739258,0.4020430147647857,0.2822661697864532,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8712127208709717,0.3604859709739685,0.3429782092571258,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.748452365398407,0.2254003882408142,1.024246335029602,284.9011535644531,284.95001220703125,299.0855712890625,294.4924621582031,297.8965148925781,297.2421875,284.9032287597656,1.0,0.5621263980865479,0.4747699201107025,0.4747699201107025,1.0,1.0,-3.042419672012329,1.077181696891785,1.9652378559112549,0.3919034600257873,0.8631569743156433,0.8631569743156433,0.0,131.5945587158203,106.0,60591.25390625,0.0,2285.72119140625,1.0,279.1572265625,283.1770935058594,297.5164489746094,303.4797058105469,293.1499938964844,293.1499938964844,279.45001220703125,38765.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564216613769531,1.0,0.0,0.0,3.600722551345825,3.6007466316223145,8.651126108816243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3759765625,0.0,1499.4471435546875,1895.4371337890625,0.0,1285.2886962890625,0.8967147469520569,1.0,0.0,3.0,1.0,0.0
