time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9868735074996948,0.5163542032241821,0.464986503124237,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9365068674087524,0.4421422779560089,0.4193589687347412,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9040193557739258,0.4020430147647857,0.2822661697864532,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8712127208709717,0.3604859709739685,0.3429782092571258,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.748452365398407,0.2254003882408142,1.024246335029602,284.9011535644531,284.95001220703125,299.0855712890625,294.4924621582031,297.8965148925781,297.2421875,284.9032287597656,1.0,0.5621263980865479,0.4747699201107025,0.4747699201107025,1.0,1.0,-3.042419672012329,1.077181696891785,1.9652378559112549,0.3919034600257873,0.8631569743156433,0.8631569743156433,0.0,131.5945587158203,106.0,60591.25390625,0.0,2285.72119140625,1.0,279.1572265625,283.1770935058594,297.5164489746094,303.4797058105469,293.1499938964844,293.1499938964844,279.45001220703125,38765.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564216613769531,1.0,0.0,0.0,3.600722551345825,3.6007466316223145,8.651126108816243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3759765625,0.0,1499.4471435546875,1895.4371337890625,0.0,1285.2886962890625,0.8967147469520569,1.0,0.0,3.0,1.0,0.0
17836860,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5177858471870422,0.4497462809085846,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9676794409751892,0.4451427161693573,0.4215235412120819,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9341049194335938,0.4031602740287781,0.2825440466403961,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8975467085838318,0.3618986010551452,0.3436850309371948,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7695500254631042,0.2259017676115036,1.023802399635315,285.0027770996094,284.95001220703125,299.1004333496094,294.511474609375,297.9031677246094,297.24664306640625,285.0007629394531,1.0,0.5550705194473267,0.473625898361206,0.473625898361206,1.0,1.0,-3.0410475730896,1.0742933750152588,1.9667543172836304,0.3882954120635986,0.9566876888275146,0.9566876888275146,0.0,120.33683013916016,109.0,59963.95703125,0.0,2214.84228515625,1.0,279.44293212890625,283.2927551269531,297.4841613769531,303.33282470703125,293.1499938964844,293.1499938964844,279.1499938964844,33283.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460986137390137,1.0,0.0,0.0,3.723510265350342,3.723534345626831,9.251206165572512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.8779296875,0.0,1595.7672119140625,1895.4371337890625,0.0,1214.1324462890625,0.9195529818534852,1.0,0.0,3.0,1.0,0.0
17836920,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5177858471870422,0.4497462809085846,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9676794409751892,0.4451427161693573,0.4215235412120819,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9341049194335938,0.4031602740287781,0.2825440466403961,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8975467085838318,0.3618986010551452,0.3436850309371948,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7695500254631042,0.2259017676115036,1.023802399635315,285.0027770996094,284.95001220703125,299.1004333496094,294.511474609375,297.9031677246094,297.24664306640625,285.0007629394531,1.0,0.5550705194473267,0.473625898361206,0.473625898361206,1.0,1.0,-3.0410475730896,1.0742933750152588,1.9667543172836304,0.3882954120635986,0.9566876888275146,0.9566876888275146,0.0,120.33683013916016,109.0,59963.95703125,0.0,2214.84228515625,1.0,279.44293212890625,283.2927551269531,297.4841613769531,303.33282470703125,293.1499938964844,293.1499938964844,279.1499938964844,33283.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460986137390137,1.0,0.0,0.0,3.723510265350342,3.723534345626831,9.251206165572512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.8779296875,0.0,1595.7672119140625,1895.4371337890625,0.0,1214.1324462890625,0.9195529818534852,1.0,0.0,3.0,1.0,0.0
17836980,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.5220520496368408,0.4410841166973114,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9753217697143556,0.447257399559021,0.4236579835414886,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9414302110671996,0.40332892537117,0.2827878594398498,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9042576551437378,0.3625730872154236,0.3444366157054901,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.774712085723877,0.2259321361780166,1.0241867303848269,284.8921813964844,284.95001220703125,299.115478515625,294.5302124023437,297.9079895019531,297.2490234375,284.89453125,1.0,0.5508993268013,0.4724818468093872,0.4724818468093872,1.0,1.0,-3.0211706161499023,1.0637997388839722,1.9573707580566408,0.3837333619594574,0.8513912558555603,0.8513912558555603,0.0,117.33512878417967,112.0,60105.12890625,0.0,2174.04638671875,1.0,279.157470703125,283.174072265625,297.5464782714844,303.4875183105469,293.1499938964844,293.1499938964844,279.45001220703125,39567.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545702219009399,1.0,0.0,0.0,3.5743331909179688,3.574357032775879,8.524783083885268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.025390625,0.0,1476.7413330078125,1895.4371337890625,0.0,1272.3468017578125,0.8914502263069153,1.0,0.0,3.0,1.0,0.0
17837040,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.5220520496368408,0.4410841166973114,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9753217697143556,0.447257399559021,0.4236579835414886,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9414302110671996,0.40332892537117,0.2827878594398498,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9042576551437378,0.3625730872154236,0.3444366157054901,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.774712085723877,0.2259321361780166,1.0241867303848269,284.8921813964844,284.95001220703125,299.115478515625,294.5302124023437,297.9079895019531,297.2490234375,284.89453125,1.0,0.5508993268013,0.4724818468093872,0.4724818468093872,1.0,1.0,-3.0211706161499023,1.0637997388839722,1.9573707580566408,0.3837333619594574,0.8513912558555603,0.8513912558555603,0.0,117.33512878417967,112.0,60105.12890625,0.0,2174.04638671875,1.0,279.157470703125,283.174072265625,297.5464782714844,303.4875183105469,293.1499938964844,293.1499938964844,279.45001220703125,39567.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545702219009399,1.0,0.0,0.0,3.5743331909179688,3.574357032775879,8.524783083885268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.025390625,0.0,1476.7413330078125,1895.4371337890625,0.0,1272.3468017578125,0.8914502263069153,1.0,0.0,3.0,1.0,0.0
17837100,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.5250490307807922,0.4370025098323822,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9788543581962584,0.448660284280777,0.4247277677059173,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9448978304862976,0.4037741124629974,0.2829037606716156,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9076017141342164,0.3631828129291534,0.3447998762130737,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7771785259246826,0.2261015325784683,1.0242632627487185,285.0116577148437,284.95001220703125,299.12310791015625,294.5394287109375,297.9144897460937,297.256103515625,285.0135498046875,1.0,0.5498536229133606,0.4719098210334778,0.4719098210334778,1.0,1.0,-3.018211603164673,1.0614054203033447,1.956806182861328,0.3819835782051086,0.9317673444747924,0.9317673444747924,0.0,116.1541748046875,112.0,59273.51953125,0.0,2162.7666015625,1.0,279.3998413085937,283.3060607910156,297.4873352050781,303.2645263671875,293.1499938964844,293.1499938964844,279.45001220703125,34433.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455226540565491,1.0,0.0,0.0,3.621274709701538,3.62129807472229,8.750164965931617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.3037109375,0.0,1489.8145751953125,1895.4371337890625,0.0,1210.23583984375,0.8995318412780762,1.0,0.0,3.0,1.0,0.0
17837160,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.5281768441200256,0.4336211681365967,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9820523858070374,0.4501800835132599,0.4261084198951721,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.948103666305542,0.4043527841567993,0.2832676768302917,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9108015298843384,0.3639020323753357,0.3454257845878601,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7794597148895264,0.226348802447319,1.0251319408416748,284.99810791015625,284.95001220703125,299.1307983398437,294.5485534667969,297.9229736328125,297.2658996582031,284.9965209960937,1.0,0.5493564009666443,0.4714925289154053,0.4714925289154053,1.0,1.0,-3.018036127090454,1.0604265928268433,1.9576096534729004,0.3810350894927978,0.9417573809623718,0.9417573809623718,0.0,115.27369689941406,115.0,59345.95703125,0.0,2157.933837890625,1.0,279.4425354003906,283.29229736328125,297.51336669921875,303.3241271972656,293.1499938964844,293.1499938964844,279.1499938964844,33597.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425579190254211,1.0,0.0,0.0,3.686071157455444,3.6860949993133545,9.06610409856512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.177734375,0.0,1555.5196533203125,1895.4371337890625,0.0,1190.3013916015625,0.9114930629730223,1.0,0.0,3.0,1.0,0.0
17837220,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5320438742637634,0.4315859675407409,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9848487973213196,0.4523468017578125,0.4283283650875091,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.950133740901947,0.4045751988887787,0.2835724651813507,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9132254123687744,0.3646155297756195,0.3462531566619873,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7808845639228821,0.2264004796743393,1.025801658630371,284.9051513671875,284.95001220703125,299.1464538574219,294.5664367675781,297.9310607910156,297.27154541015625,284.9071960449219,1.0,0.5495027899742126,0.4706579148769378,0.4706579148769378,1.0,1.0,-3.0204222202301025,1.0595917701721191,1.9608303308486936,0.3796931505203247,0.8529189825057983,0.8529189825057983,0.0,114.8469467163086,133.0,59859.9296875,0.0,2159.939208984375,1.0,279.1575622558594,283.1841735839844,297.583984375,303.5009155273437,293.1499938964844,293.1499938964844,279.45001220703125,38994.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65122389793396,1.0,0.0,0.0,3.551619052886963,3.551642656326294,8.416781156483921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8505859375,0.0,1448.2491455078125,1895.4371337890625,0.0,1249.1533203125,0.8861787915229797,1.0,0.0,3.0,1.0,0.0
17837280,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.5320438742637634,0.4315859675407409,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9848487973213196,0.4523468017578125,0.4283283650875091,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.950133740901947,0.4045751988887787,0.2835724651813507,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9132254123687744,0.3646155297756195,0.3462531566619873,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7808845639228821,0.2264004796743393,1.025801658630371,284.9051513671875,284.95001220703125,299.1464538574219,294.5664367675781,297.9310607910156,297.27154541015625,284.9071960449219,1.0,0.5495027899742126,0.4706579148769378,0.4706579148769378,1.0,1.0,-3.0204222202301025,1.0595917701721191,1.9608303308486936,0.3796931505203247,0.8529189825057983,0.8529189825057983,0.0,114.8469467163086,133.0,59859.9296875,0.0,2159.939208984375,1.0,279.1575622558594,283.1841735839844,297.583984375,303.5009155273437,293.1499938964844,293.1499938964844,279.45001220703125,38994.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65122389793396,1.0,0.0,0.0,3.551619052886963,3.551642656326294,8.416781156483921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8505859375,0.0,1448.2491455078125,1895.4371337890625,0.0,1249.1533203125,0.8861787915229797,1.0,0.0,3.0,1.0,0.0
17837340,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5338154435157776,0.4456964433193207,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9773970246315002,0.4553355872631073,0.4310525953769684,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9395530819892884,0.4056644439697265,0.2842558324337005,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9037731885910034,0.3659975528717041,0.3475044965744018,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7729727625846863,0.2268888056278228,1.0280413627624512,285.0228271484375,284.95001220703125,299.1624755859375,294.583740234375,297.9377746582031,297.2738647460937,285.0225524902344,1.0,0.5562856793403625,0.4698233008384704,0.4698233008384704,1.0,1.0,-3.0456430912017822,1.06785249710083,1.977790594100952,0.3819112479686737,0.9623561501502992,0.9623561501502992,0.0,119.49889373779295,151.0,59715.38671875,0.0,2228.80517578125,1.0,279.4418334960937,283.3084716796875,297.5594787597656,303.37939453125,293.1499938964844,293.1499938964844,279.1499938964844,32763.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412842273712158,1.0,0.0,0.0,3.691800355911255,3.691824197769165,9.094309234569664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.3427734375,0.0,1555.677734375,1895.4371337890625,0.0,1181.8021240234375,0.9125232100486756,1.0,0.0,3.0,1.0,0.0
17837400,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.5338154435157776,0.4456964433193207,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9773970246315002,0.4553355872631073,0.4310525953769684,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9395530819892884,0.4056644439697265,0.2842558324337005,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9037731885910034,0.3659975528717041,0.3475044965744018,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7729727625846863,0.2268888056278228,1.0280413627624512,285.0228271484375,284.95001220703125,299.1624755859375,294.583740234375,297.9377746582031,297.2738647460937,285.0225524902344,1.0,0.5562856793403625,0.4698233008384704,0.4698233008384704,1.0,1.0,-3.0456430912017822,1.06785249710083,1.977790594100952,0.3819112479686737,0.9623561501502992,0.9623561501502992,0.0,119.49889373779295,151.0,59715.38671875,0.0,2228.80517578125,1.0,279.4418334960937,283.3084716796875,297.5594787597656,303.37939453125,293.1499938964844,293.1499938964844,279.1499938964844,32763.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412842273712158,1.0,0.0,0.0,3.691800355911255,3.691824197769165,9.094309234569664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.3427734375,0.0,1555.677734375,1895.4371337890625,0.0,1181.8021240234375,0.9125232100486756,1.0,0.0,3.0,1.0,0.0
17837460,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.528919517993927,0.4729250073432922,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9604906439781188,0.4575227797031402,0.4336240887641907,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9189020991325378,0.4059115648269653,0.2848233878612518,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8865801692008972,0.3667301833629608,0.3486789762973785,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7584265470504761,0.2269544005393982,1.0303605794906616,284.92529296875,284.95001220703125,299.17889404296875,294.6003723144531,297.9257202148437,297.24737548828125,284.927978515625,1.0,0.5674096941947937,0.4685344696044922,0.4685344696044922,1.0,1.0,-3.086296558380127,1.0811896324157717,2.0051069259643555,0.3860261738300323,0.8872639536857605,0.8872639536857605,0.0,128.54188537597656,169.0,61282.21875,0.0,2350.198974609375,1.0,279.1571655273437,283.1844787597656,297.6384582519531,303.6278991699219,293.1499938964844,293.1499938964844,279.45001220703125,37230.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539808511734009,1.0,0.0,0.0,3.6350462436676025,3.635070323944092,8.816844001557911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8173828125,0.0,1525.76611328125,1895.4371337890625,0.0,1268.2430419921875,0.9032922983169556,1.0,0.0,3.0,1.0,0.0
17837520,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.528919517993927,0.4729250073432922,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9604906439781188,0.4575227797031402,0.4336240887641907,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9189020991325378,0.4059115648269653,0.2848233878612518,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8865801692008972,0.3667301833629608,0.3486789762973785,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7584265470504761,0.2269544005393982,1.0303605794906616,284.92529296875,284.95001220703125,299.17889404296875,294.6003723144531,297.9257202148437,297.24737548828125,284.927978515625,1.0,0.5674096941947937,0.4685344696044922,0.4685344696044922,1.0,1.0,-3.086296558380127,1.0811896324157717,2.0051069259643555,0.3860261738300323,0.8872639536857605,0.8872639536857605,0.0,128.54188537597656,169.0,61282.21875,0.0,2350.198974609375,1.0,279.1571655273437,283.1844787597656,297.6384582519531,303.6278991699219,293.1499938964844,293.1499938964844,279.45001220703125,37230.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539808511734009,1.0,0.0,0.0,3.6350462436676025,3.635070323944092,8.816844001557911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8173828125,0.0,1525.76611328125,1895.4371337890625,0.0,1268.2430419921875,0.9032922983169556,1.0,0.0,3.0,1.0,0.0
17837580,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9674773812294006,0.5234764814376831,0.4725512564182281,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9217876195907592,0.4602639973163605,0.4367290139198303,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8828784227371216,0.4067487716674804,0.2857854664325714,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8540305495262146,0.3678681850433349,0.350314050912857,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7319325804710388,0.2272074818611145,1.0344648361206057,285.0342712402344,284.95001220703125,299.1958312988281,294.6162109375,297.9247131347656,297.23895263671875,285.03204345703125,1.0,0.5787883996963501,0.4672456085681915,0.4672456085681915,1.0,1.0,-3.0944204330444336,1.0814192295074463,2.013001203536988,0.3860790133476257,1.0,1.0,0.0,146.3306121826172,187.0,61112.828125,0.0,2461.754638671875,1.0,279.4423828125,283.3013000488281,297.6084899902344,303.52734375,293.1499938964844,293.1499938964844,279.1499938964844,32495.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477913856506348,1.0,0.0,0.0,3.7885994911193848,3.7886242866516113,9.57746692620276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.7001953125,0.0,1665.6864013671875,1895.4371337890625,0.0,1225.6312255859375,0.9338942170143129,1.0,0.0,3.0,1.0,0.0
17837640,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9674773812294006,0.5234764814376831,0.4725512564182281,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9217876195907592,0.4602639973163605,0.4367290139198303,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8828784227371216,0.4067487716674804,0.2857854664325714,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8540305495262146,0.3678681850433349,0.350314050912857,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7319325804710388,0.2272074818611145,1.0344648361206057,285.0342712402344,284.95001220703125,299.1958312988281,294.6162109375,297.9247131347656,297.23895263671875,285.03204345703125,1.0,0.5787883996963501,0.4672456085681915,0.4672456085681915,1.0,1.0,-3.0944204330444336,1.0814192295074463,2.013001203536988,0.3860790133476257,1.0,1.0,0.0,146.3306121826172,187.0,61112.828125,0.0,2461.754638671875,1.0,279.4423828125,283.3013000488281,297.6084899902344,303.52734375,293.1499938964844,293.1499938964844,279.1499938964844,32495.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477913856506348,1.0,0.0,0.0,3.7885994911193848,3.7886242866516113,9.57746692620276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.7001953125,0.0,1665.6864013671875,1895.4371337890625,0.0,1225.6312255859375,0.9338942170143129,1.0,0.0,3.0,1.0,0.0
17837700,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9512219429016112,0.5218397378921509,0.4712958633899688,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9071345925331116,0.4612352550029754,0.438192218542099,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8697317838668823,0.4067613780498504,0.2862087190151214,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8421561121940613,0.3681193590164184,0.3510576486587524,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7220048904418945,0.2271160781383514,1.036158323287964,284.8860778808594,284.95001220703125,299.2044677734375,294.6238098144531,297.9247436523437,297.2354736328125,284.8808898925781,1.0,0.5846828818321228,0.4666011929512024,0.4666011929512024,1.0,1.0,-3.101412296295166,1.0828489065170288,2.0185635089874268,0.3847726583480835,0.9083757996559144,0.9083757996559144,0.0,154.57818603515625,187.0,62277.42578125,0.0,2516.017822265625,1.0,279.1943359375,283.1339416503906,297.6807556152344,303.7811279296875,293.1499938964844,293.1499938964844,279.1499938964844,35941.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571049094200134,1.0,0.0,0.0,3.787776231765747,3.787801504135132,9.573304851073772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.1083984375,0.0,1691.470703125,1895.4371337890625,0.0,1290.08447265625,0.934276282787323,1.0,0.0,3.0,1.0,0.0
17837760,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9332170486450196,0.5203335881233215,0.470149964094162,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8929620385169983,0.4619685113430023,0.4392958581447601,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8561565279960632,0.4065194427967071,0.2863515615463257,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8299337029457092,0.3681549727916717,0.3515075743198395,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7110542058944702,0.2268498837947845,1.0369364023208618,284.89410400390625,284.95001220703125,299.2132873535156,294.63116455078125,297.92352294921875,297.23046875,284.8962097167969,1.0,0.5902853012084961,0.4657962918281555,0.4657962918281555,1.0,1.0,-3.1030123233795166,1.081711769104004,2.0213003158569336,0.3832966089248657,0.8915935158729553,0.8915935158729553,0.0,163.88235473632812,205.0,62098.23046875,0.0,2568.342041015625,1.0,279.1566467285156,283.1463928222656,297.6662902832031,303.7290344238281,293.1499938964844,293.1499938964844,279.45001220703125,38067.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659850001335144,1.0,0.0,0.0,3.7177772521972656,3.7178022861480713,9.222741823577962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.97265625,0.0,1625.6478271484375,1895.4371337890625,0.0,1309.4573974609375,0.9219102263450624,1.0,0.0,3.0,1.0,0.0
17837820,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9048671722412108,0.5196346044540405,0.4696236848831177,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8708138465881348,0.4644300043582916,0.4420400857925415,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.835237979888916,0.4070928692817688,0.2870553433895111,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8101934790611267,0.3690289556980133,0.3528074622154236,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6918501853942871,0.2268120050430297,1.0393857955932615,285.0173645019531,284.95001220703125,299.2313232421875,294.6451416015625,297.92742919921875,297.2299499511719,285.0158996582031,1.0,0.601589024066925,0.4641865193843841,0.4641865193843841,1.0,1.0,-3.111022710800171,1.0812740325927734,2.029748678207397,0.3809265196323395,1.0,1.0,0.0,181.71627807617188,208.0,61505.29296875,0.0,2678.5166015625,1.0,279.4437255859375,283.2809143066406,297.6227111816406,303.5700378417969,293.1499938964844,293.1499938964844,279.1499938964844,33193.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504116654396057,1.0,0.0,0.0,3.832906246185303,3.832931518554688,9.802789691093494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.478515625,0.0,1724.2913818359375,1895.4371337890625,0.0,1243.562255859375,0.944347620010376,1.0,0.0,3.0,1.0,0.0
17837880,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9048671722412108,0.5196346044540405,0.4696236848831177,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8708138465881348,0.4644300043582916,0.4420400857925415,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.835237979888916,0.4070928692817688,0.2870553433895111,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8101934790611267,0.3690289556980133,0.3528074622154236,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6918501853942871,0.2268120050430297,1.0393857955932615,285.0173645019531,284.95001220703125,299.2313232421875,294.6451416015625,297.92742919921875,297.2299499511719,285.0158996582031,1.0,0.601589024066925,0.4641865193843841,0.4641865193843841,1.0,1.0,-3.111022710800171,1.0812740325927734,2.029748678207397,0.3809265196323395,1.0,1.0,0.0,181.71627807617188,208.0,61505.29296875,0.0,2678.5166015625,1.0,279.4437255859375,283.2809143066406,297.6227111816406,303.5700378417969,293.1499938964844,293.1499938964844,279.1499938964844,33193.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504116654396057,1.0,0.0,0.0,3.832906246185303,3.832931518554688,9.802789691093494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.478515625,0.0,1724.2913818359375,1895.4371337890625,0.0,1243.562255859375,0.944347620010376,1.0,0.0,3.0,1.0,0.0
17837940,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8898008465766907,0.517767071723938,0.4687576293945312,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8587658405303955,0.4660443365573883,0.4442770779132843,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8234353065490723,0.4068064093589782,0.2873986661434173,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7980436682701111,0.3692262470722198,0.3536727130413055,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6805793642997742,0.2263597846031189,1.0402458906173706,284.89019775390625,284.95001220703125,299.25,294.65802001953125,297.9269714355469,297.2227478027344,284.8921813964844,1.0,0.6084562540054321,0.4625767469406128,0.4625767469406128,1.0,1.0,-3.11517071723938,1.0792639255523682,2.035906791687012,0.3781402111053467,0.891065239906311,0.891065239906311,0.0,193.55616760253903,211.0,62313.27734375,0.0,2749.629150390625,1.0,279.1569519042969,283.137451171875,297.68389892578125,303.76092529296875,293.1499938964844,293.1499938964844,279.45001220703125,38567.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660743236541748,1.0,0.0,0.0,3.7392284870147705,3.7392537593841553,9.329476711172902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.169921875,0.0,1654.4046630859375,1895.4371337890625,0.0,1315.797119140625,0.9270983338356018,1.0,0.0,3.0,1.0,0.0
17838000,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8898008465766907,0.517767071723938,0.4687576293945312,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8587658405303955,0.4660443365573883,0.4442770779132843,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8234353065490723,0.4068064093589782,0.2873986661434173,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7980436682701111,0.3692262470722198,0.3536727130413055,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6805793642997742,0.2263597846031189,1.0402458906173706,284.89019775390625,284.95001220703125,299.25,294.65802001953125,297.9269714355469,297.2227478027344,284.8921813964844,1.0,0.6084562540054321,0.4625767469406128,0.4625767469406128,1.0,1.0,-3.11517071723938,1.0792639255523682,2.035906791687012,0.3781402111053467,0.891065239906311,0.891065239906311,0.0,193.55616760253903,211.0,62313.27734375,0.0,2749.629150390625,1.0,279.1569519042969,283.137451171875,297.68389892578125,303.76092529296875,293.1499938964844,293.1499938964844,279.45001220703125,38567.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660743236541748,1.0,0.0,0.0,3.7392284870147705,3.7392537593841553,9.329476711172902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.169921875,0.0,1654.4046630859375,1895.4371337890625,0.0,1315.797119140625,0.9270983338356018,1.0,0.0,3.0,1.0,0.0
17838060,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.881274402141571,0.5174447298049927,0.4683268368244171,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8526292443275452,0.4685266613960266,0.4466230571269989,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8168125152587891,0.4074277877807617,0.2878287732601166,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7913044691085815,0.3701173365116119,0.3545698821544647,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6741718053817749,0.2263512462377548,1.040809154510498,285.0158386230469,284.95001220703125,299.26904296875,294.6702880859375,297.9324035644531,297.2234191894531,285.0144348144531,1.0,0.613153874874115,0.4613912105560303,0.4613912105560303,1.0,1.0,-3.1197378635406494,1.0783408880233765,2.0413968563079834,0.3761131763458252,1.0,1.0,0.0,201.02525329589844,214.0,61623.54296875,0.0,2798.522216796875,1.0,279.4438171386719,283.27569580078125,297.6441650390625,303.59979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33434.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506434082984924,1.0,0.0,0.0,3.845496654510498,3.845522165298462,9.86729560281674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.53125,0.0,1741.5179443359375,1895.4371337890625,0.0,1245.156005859375,0.947359263896942,1.0,0.0,3.0,1.0,0.0
17838120,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.881274402141571,0.5174447298049927,0.4683268368244171,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8526292443275452,0.4685266613960266,0.4466230571269989,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8168125152587891,0.4074277877807617,0.2878287732601166,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7913044691085815,0.3701173365116119,0.3545698821544647,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6741718053817749,0.2263512462377548,1.040809154510498,285.0158386230469,284.95001220703125,299.26904296875,294.6702880859375,297.9324035644531,297.2234191894531,285.0144348144531,1.0,0.613153874874115,0.4613912105560303,0.4613912105560303,1.0,1.0,-3.1197378635406494,1.0783408880233765,2.0413968563079834,0.3761131763458252,1.0,1.0,0.0,201.02525329589844,214.0,61623.54296875,0.0,2798.522216796875,1.0,279.4438171386719,283.27569580078125,297.6441650390625,303.59979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33434.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506434082984924,1.0,0.0,0.0,3.845496654510498,3.845522165298462,9.86729560281674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.53125,0.0,1741.5179443359375,1895.4371337890625,0.0,1245.156005859375,0.947359263896942,1.0,0.0,3.0,1.0,0.0
17838180,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.874596118927002,0.5156912803649902,0.4673786461353302,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8482866883277893,0.4701773822307586,0.4486589729785919,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8116832375526428,0.407204657793045,0.288042664527893,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.78630131483078,0.3703593313694,0.355239599943161,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.669370710849762,0.22597636282444,1.040871500968933,284.8908386230469,284.95001220703125,299.2881164550781,294.6825561523437,297.9335021972656,297.2176208496094,284.892822265625,1.0,0.6166405081748962,0.4602056741714477,0.4602056741714477,1.0,1.0,-3.122192621231079,1.076587438583374,2.045605182647705,0.3739745914936065,0.891618013381958,0.891618013381958,0.0,206.85226440429688,202.0,62396.38671875,0.0,2834.509521484375,1.0,279.1568908691406,283.134765625,297.7064514160156,303.78887939453125,293.1499938964844,293.1499938964844,279.45001220703125,38681.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606066823005676,1.0,0.0,0.0,3.7466185092926025,3.7466437816619873,9.366389690512732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.3642578125,0.0,1663.9384765625,1895.4371337890625,0.0,1314.8270263671875,0.9288522601127625,1.0,0.0,3.0,1.0,0.0
17838240,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.874596118927002,0.5156912803649902,0.4673786461353302,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8482866883277893,0.4701773822307586,0.4486589729785919,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8116832375526428,0.407204657793045,0.288042664527893,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.78630131483078,0.3703593313694,0.355239599943161,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.669370710849762,0.22597636282444,1.040871500968933,284.8908386230469,284.95001220703125,299.2881164550781,294.6825561523437,297.9335021972656,297.2176208496094,284.892822265625,1.0,0.6166405081748962,0.4602056741714477,0.4602056741714477,1.0,1.0,-3.122192621231079,1.076587438583374,2.045605182647705,0.3739745914936065,0.891618013381958,0.891618013381958,0.0,206.85226440429688,202.0,62396.38671875,0.0,2834.509521484375,1.0,279.1568908691406,283.134765625,297.7064514160156,303.78887939453125,293.1499938964844,293.1499938964844,279.45001220703125,38681.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606066823005676,1.0,0.0,0.0,3.7466185092926025,3.7466437816619873,9.366389690512732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.3642578125,0.0,1663.9384765625,1895.4371337890625,0.0,1314.8270263671875,0.9288522601127625,1.0,0.0,3.0,1.0,0.0
17838300,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8743869066238403,0.5154078602790833,0.4667587578296661,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8489744663238525,0.4713408350944519,0.4495143592357635,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8118283152580261,0.4074356257915497,0.288022518157959,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7865937948226929,0.3707389831542969,0.3554052710533142,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6693461537361145,0.2259408235549926,1.0401182174682615,285.0209350585937,284.95001220703125,299.29766845703125,294.6886291503906,297.9358825683594,297.2175598144531,285.02410888671875,1.0,0.6161961555480957,0.4596129059791565,0.4596129059791565,1.0,1.0,-3.121741771697998,1.075059413909912,2.046682357788086,0.3725394904613495,0.980025827884674,0.980025827884674,0.0,206.6558837890625,202.0,61510.80859375,0.0,2832.562744140625,1.0,279.4043884277344,283.280517578125,297.6455078125,303.56402587890625,293.1499938964844,293.1499938964844,279.45001220703125,34452.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525605916976929,1.0,0.0,0.0,3.785472869873047,3.785497903823853,9.561665592627833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.4169921875,0.0,1677.1644287109375,1895.4371337890625,0.0,1258.38720703125,0.9362740516662598,1.0,0.0,3.0,1.0,0.0
17838360,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8766663670539856,0.5153908133506775,0.4666166305541992,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8518626093864441,0.4726984798908233,0.450655847787857,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8141140341758728,0.407880425453186,0.2882274687290191,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7890490293502808,0.3712958395481109,0.3557943701744079,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6711935997009277,0.2260508388280868,1.0399726629257202,285.0155639648437,284.95001220703125,299.3072509765625,294.6947021484375,297.9396057128906,297.219482421875,285.0140991210937,1.0,0.6151037216186523,0.4590392112731933,0.4590392112731933,1.0,1.0,-3.123480319976806,1.074420690536499,2.049059629440308,0.3715116381645202,1.0,1.0,0.0,204.4583282470703,190.0,61655.7890625,0.0,2824.379638671875,1.0,279.4437255859375,283.27301025390625,297.66754150390625,303.6261901855469,293.1499938964844,293.1499938964844,279.1499938964844,33508.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503480076789856,1.0,0.0,0.0,3.850123643875122,3.850149154663086,9.89105501503218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.021484375,0.0,1747.755859375,1895.4371337890625,0.0,1243.1248779296875,0.9485211372375488,1.0,0.0,3.0,1.0,0.0
17838420,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8827512264251709,0.5136758685112,0.4652411639690399,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8593557476997375,0.4744039475917816,0.4522598683834076,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8200592994689941,0.4077358543872833,0.2881372570991516,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7955726385116577,0.3716075122356415,0.3560444116592407,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6763325929641724,0.2257923483848571,1.0382431745529177,284.8892822265625,284.95001220703125,299.326416015625,294.706787109375,297.9414978027344,297.215087890625,284.8912353515625,1.0,0.6111360192298889,0.4578918516635895,0.4578918516635895,1.0,1.0,-3.121878147125244,1.0711513757705688,2.0507266521453857,0.3687753081321716,0.8900758028030396,0.8900758028030396,0.0,197.9982147216797,178.0,62356.984375,0.0,2786.741455078125,1.0,279.1568603515625,283.1321105957031,297.7292785644531,303.8108215332031,293.1499938964844,293.1499938964844,279.45001220703125,38816.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600372791290283,1.0,0.0,0.0,3.746695280075073,3.746720790863037,9.366773952024232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.49609375,0.0,1665.0655517578125,1895.4371337890625,0.0,1310.7852783203125,0.9289578199386596,1.0,0.0,3.0,1.0,0.0
17838480,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8827512264251709,0.5136758685112,0.4652411639690399,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8593557476997375,0.4744039475917816,0.4522598683834076,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8200592994689941,0.4077358543872833,0.2881372570991516,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7955726385116577,0.3716075122356415,0.3560444116592407,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6763325929641724,0.2257923483848571,1.0382431745529177,284.8892822265625,284.95001220703125,299.326416015625,294.706787109375,297.9414978027344,297.215087890625,284.8912353515625,1.0,0.6111360192298889,0.4578918516635895,0.4578918516635895,1.0,1.0,-3.121878147125244,1.0711513757705688,2.0507266521453857,0.3687753081321716,0.8900758028030396,0.8900758028030396,0.0,197.9982147216797,178.0,62356.984375,0.0,2786.741455078125,1.0,279.1568603515625,283.1321105957031,297.7292785644531,303.8108215332031,293.1499938964844,293.1499938964844,279.45001220703125,38816.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600372791290283,1.0,0.0,0.0,3.746695280075073,3.746720790863037,9.366773952024232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.49609375,0.0,1665.0655517578125,1895.4371337890625,0.0,1310.7852783203125,0.9289578199386596,1.0,0.0,3.0,1.0,0.0
17838540,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8930194973945618,0.5134233236312866,0.4642749726772308,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8708209991455078,0.4770074486732483,0.4540648460388183,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8293150067329407,0.4085102677345276,0.2881937325000763,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8056963086128235,0.3726371526718139,0.3564179241657257,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6846378445625305,0.226007729768753,1.03669273853302,285.0137634277344,284.95001220703125,299.3456420898437,294.7186889648437,297.94842529296875,297.2182922363281,285.0126342773437,1.0,0.6057947278022766,0.4567444920539856,0.4567444920539856,1.0,1.0,-3.121530532836914,1.0683813095092771,2.0531492233276367,0.3660013377666473,0.9976567625999452,0.9976567625999452,0.0,188.6866149902344,166.0,61586.92578125,0.0,2736.4755859375,1.0,279.4432067871094,283.27105712890625,297.69097900390625,303.6456604003906,293.1499938964844,293.1499938964844,279.1499938964844,33608.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495503783226013,1.0,0.0,0.0,3.846833944320679,3.8468596935272217,9.87416001407837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.623046875,0.0,1744.524658203125,1895.4371337890625,0.0,1237.6507568359375,0.947994351387024,1.0,0.0,3.0,1.0,0.0
17838600,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8930194973945618,0.5134233236312866,0.4642749726772308,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8708209991455078,0.4770074486732483,0.4540648460388183,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8293150067329407,0.4085102677345276,0.2881937325000763,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8056963086128235,0.3726371526718139,0.3564179241657257,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6846378445625305,0.226007729768753,1.03669273853302,285.0137634277344,284.95001220703125,299.3456420898437,294.7186889648437,297.94842529296875,297.2182922363281,285.0126342773437,1.0,0.6057947278022766,0.4567444920539856,0.4567444920539856,1.0,1.0,-3.121530532836914,1.0683813095092771,2.0531492233276367,0.3660013377666473,0.9976567625999452,0.9976567625999452,0.0,188.6866149902344,166.0,61586.92578125,0.0,2736.4755859375,1.0,279.4432067871094,283.27105712890625,297.69097900390625,303.6456604003906,293.1499938964844,293.1499938964844,279.1499938964844,33608.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495503783226013,1.0,0.0,0.0,3.846833944320679,3.8468596935272217,9.87416001407837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.623046875,0.0,1744.524658203125,1895.4371337890625,0.0,1237.6507568359375,0.947994351387024,1.0,0.0,3.0,1.0,0.0
