time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.905029296875,0.5117452144622803,0.4627969563007355,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8843083381652832,0.4787741601467132,0.455588161945343,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8401338458061218,0.4084455668926239,0.2880562841892242,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8169641494750977,0.3730254173278808,0.3566006422042846,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6945126056671143,0.2258740067481994,1.0348607301712036,284.8885192871094,284.95001220703125,299.3648986816406,294.73046875,297.9509582519531,297.2147827148437,284.890869140625,1.0,0.5997000932693481,0.4556865394115448,0.4556865394115448,1.0,1.0,-3.119446277618408,1.065115451812744,2.054330825805664,0.3632956147193908,0.88797527551651,0.88797527551651,0.0,178.5421142578125,154.0,62266.26953125,0.0,2678.3427734375,1.0,279.156005859375,283.1313781738281,297.753173828125,303.8294677734375,293.1499938964844,293.1499938964844,279.45001220703125,38966.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591442823410034,1.0,0.0,0.0,3.740788221359253,3.740813732147217,9.337261417385888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.1318359375,0.0,1659.2886962890625,1895.4371337890625,0.0,1304.4609375,0.9277125597000122,1.0,0.0,3.0,1.0,0.0
17838720,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.905029296875,0.5117452144622803,0.4627969563007355,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8843083381652832,0.4787741601467132,0.455588161945343,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8401338458061218,0.4084455668926239,0.2880562841892242,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8169641494750977,0.3730254173278808,0.3566006422042846,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6945126056671143,0.2258740067481994,1.0348607301712036,284.8885192871094,284.95001220703125,299.3648986816406,294.73046875,297.9509582519531,297.2147827148437,284.890869140625,1.0,0.5997000932693481,0.4556865394115448,0.4556865394115448,1.0,1.0,-3.119446277618408,1.065115451812744,2.054330825805664,0.3632956147193908,0.88797527551651,0.88797527551651,0.0,178.5421142578125,154.0,62266.26953125,0.0,2678.3427734375,1.0,279.156005859375,283.1313781738281,297.753173828125,303.8294677734375,293.1499938964844,293.1499938964844,279.45001220703125,38966.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591442823410034,1.0,0.0,0.0,3.740788221359253,3.740813732147217,9.337261417385888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.1318359375,0.0,1659.2886962890625,1895.4371337890625,0.0,1304.4609375,0.9277125597000122,1.0,0.0,3.0,1.0,0.0
17838780,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9219467043876648,0.5114998817443848,0.4617585837841034,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9013069868087769,0.4814232885837555,0.4573523700237274,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.854162871837616,0.4092753231525421,0.288091093301773,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8304870128631592,0.3741102218627929,0.3569459021091461,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7069631218910217,0.2261862009763717,1.0333847999572754,285.0140075683594,284.95001220703125,299.3842163085937,294.7420349121094,297.95855712890625,297.2188415527344,285.01251220703125,1.0,0.5931642055511475,0.4546285569667816,0.4546285569667816,1.0,1.0,-3.118991613388061,1.0625030994415283,2.056488513946533,0.3605929017066955,0.996270716190338,0.996270716190338,0.0,167.23594665527344,142.0,61511.36328125,0.0,2617.303955078125,1.0,279.4438171386719,283.2705078125,297.7135009765625,303.6636962890625,293.1499938964844,293.1499938964844,279.1499938964844,33569.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485089659690857,1.0,0.0,0.0,3.843665838241577,3.843691349029541,9.85790279628418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.2314453125,0.0,1740.3431396484375,1895.4371337890625,0.0,1230.5260009765625,0.947028636932373,1.0,0.0,3.0,1.0,0.0
17838840,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9219467043876648,0.5114998817443848,0.4617585837841034,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9013069868087769,0.4814232885837555,0.4573523700237274,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.854162871837616,0.4092753231525421,0.288091093301773,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8304870128631592,0.3741102218627929,0.3569459021091461,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7069631218910217,0.2261862009763717,1.0333847999572754,285.0140075683594,284.95001220703125,299.3842163085937,294.7420349121094,297.95855712890625,297.2188415527344,285.01251220703125,1.0,0.5931642055511475,0.4546285569667816,0.4546285569667816,1.0,1.0,-3.118991613388061,1.0625030994415283,2.056488513946533,0.3605929017066955,0.996270716190338,0.996270716190338,0.0,167.23594665527344,142.0,61511.36328125,0.0,2617.303955078125,1.0,279.4438171386719,283.2705078125,297.7135009765625,303.6636962890625,293.1499938964844,293.1499938964844,279.1499938964844,33569.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485089659690857,1.0,0.0,0.0,3.843665838241577,3.843691349029541,9.85790279628418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.2314453125,0.0,1740.3431396484375,1895.4371337890625,0.0,1230.5260009765625,0.947028636932373,1.0,0.0,3.0,1.0,0.0
17838900,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9319751262664796,0.5107970833778381,0.4612811207771301,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9113033413887024,0.4824172556400299,0.4582929313182831,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8623514175415039,0.4093683958053589,0.2881626188755035,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8381673097610474,0.3744104206562042,0.357184499502182,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7138642072677612,0.2262219339609146,1.0329835414886477,284.8730163574219,284.95001220703125,299.3939208984375,294.74774169921875,297.9605407714844,297.2181396484375,284.8685607910156,1.0,0.5898671746253967,0.4540995657444,0.4540995657444,1.0,1.0,-3.1194448471069336,1.061448097229004,2.0579967498779297,0.3594460785388946,0.9012733101844788,0.9012733101844788,0.0,161.4476318359375,142.0,62504.203125,0.0,2587.384765625,1.0,279.1933898925781,283.1103820800781,297.78863525390625,303.9087829589844,293.1499938964844,293.1499938964844,279.1499938964844,37084.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564609408378601,1.0,0.0,0.0,3.821964263916016,3.821990013122559,9.74690010480117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.29296875,0.0,1741.5302734375,1895.4371337890625,0.0,1285.56396484375,0.9426674842834472,1.0,0.0,3.0,1.0,0.0
17838960,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9412922263145448,0.5098271369934082,0.4602430760860443,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9215521812438964,0.4832103550434112,0.458859771490097,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8702470660209656,0.4092475771903991,0.2879520952701568,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8455944061279297,0.3745341300964355,0.35712531208992,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7200557589530945,0.2261279374361038,1.0317143201828003,284.8893127441406,284.95001220703125,299.4035949707031,294.7533874511719,297.9610290527344,297.2152404785156,284.8916320800781,1.0,0.5863820314407349,0.4535942673683166,0.4535942673683166,1.0,1.0,-3.1170310974121094,1.059340000152588,2.057691097259521,0.3578415513038635,0.8871908187866211,0.8871908187866211,0.0,156.00640869140625,130.0,62186.11328125,0.0,2553.766845703125,1.0,279.15643310546875,283.1317749023437,297.7760009765625,303.8475646972656,293.1499938964844,293.1499938964844,279.45001220703125,38918.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581429839134216,1.0,0.0,0.0,3.736039876937866,3.736065149307251,9.313571922575647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.8671875,0.0,1653.3636474609375,1895.4371337890625,0.0,1297.390625,0.9267168045043944,1.0,0.0,3.0,1.0,0.0
17839020,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9641753435134888,0.509563148021698,0.4591788351535797,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.947603702545166,0.4858689308166504,0.4606136977672577,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8908301591873169,0.4100974500179291,0.2879882156848907,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8649879693984985,0.3756394684314728,0.3574717342853546,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7352352738380432,0.2264956980943679,1.0304040908813477,285.0140380859375,284.95001220703125,299.4230651855469,294.7644958496094,297.9688720703125,297.21954345703125,285.0125427246094,1.0,0.5794315338134766,0.4525836706161499,0.4525836706161499,1.0,1.0,-3.1167352199554443,1.056893229484558,2.059842109680176,0.3551586866378784,0.9951642155647278,0.9951642155647278,0.0,144.11509704589844,118.0,61440.625,0.0,2489.984619140625,1.0,279.4437866210937,283.27001953125,297.7362365722656,303.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,33550.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475841999053955,1.0,0.0,0.0,3.839723825454712,3.839749336242676,9.837693824010785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.2646484375,0.0,1735.385986328125,1895.4371337890625,0.0,1224.22021484375,0.9461243152618408,1.0,0.0,3.0,1.0,0.0
17839080,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9641753435134888,0.509563148021698,0.4591788351535797,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.947603702545166,0.4858689308166504,0.4606136977672577,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8908301591873169,0.4100974500179291,0.2879882156848907,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8649879693984985,0.3756394684314728,0.3574717342853546,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7352352738380432,0.2264956980943679,1.0304040908813477,285.0140380859375,284.95001220703125,299.4230651855469,294.7644958496094,297.9688720703125,297.21954345703125,285.0125427246094,1.0,0.5794315338134766,0.4525836706161499,0.4525836706161499,1.0,1.0,-3.1167352199554443,1.056893229484558,2.059842109680176,0.3551586866378784,0.9951642155647278,0.9951642155647278,0.0,144.11509704589844,118.0,61440.625,0.0,2489.984619140625,1.0,279.4437866210937,283.27001953125,297.7362365722656,303.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,33550.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475841999053955,1.0,0.0,0.0,3.839723825454712,3.839749336242676,9.837693824010785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.2646484375,0.0,1735.385986328125,1895.4371337890625,0.0,1224.22021484375,0.9461243152618408,1.0,0.0,3.0,1.0,0.0
17839140,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9862855672836304,0.5078675150871277,0.4576318860054016,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9740939140319824,0.4876500070095062,0.4621079564094543,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9151669144630432,0.4100820422172546,0.2878507375717163,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8878586888313293,0.3760739862918854,0.3576520383358001,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7528643012046814,0.2264816612005233,1.0288876295089722,284.88934326171875,284.95001220703125,299.44256591796875,294.7752990722656,297.97137451171875,297.2159423828125,284.8916931152344,1.0,0.5723810195922852,0.4515730738639831,0.4515730738639831,1.0,1.0,-3.114909172058105,1.0538347959518433,2.061074495315552,0.3524037897586822,0.8861764073371887,0.8861764073371887,0.0,132.57606506347656,121.0,62113.30859375,0.0,2425.1826171875,1.0,279.15606689453125,283.1312561035156,297.79833984375,303.86578369140625,293.1499938964844,293.1499938964844,279.45001220703125,38968.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573045253753662,1.0,0.0,0.0,3.731797695159912,3.731822967529297,9.29243356040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.7626953125,0.0,1648.8013916015625,1895.4371337890625,0.0,1291.4873046875,0.9257160425186156,1.0,0.0,3.0,1.0,0.0
17839200,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9862855672836304,0.5078675150871277,0.4576318860054016,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9740939140319824,0.4876500070095062,0.4621079564094543,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9151669144630432,0.4100820422172546,0.2878507375717163,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8878586888313293,0.3760739862918854,0.3576520383358001,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7528643012046814,0.2264816612005233,1.0288876295089722,284.88934326171875,284.95001220703125,299.44256591796875,294.7752990722656,297.97137451171875,297.2159423828125,284.8916931152344,1.0,0.5723810195922852,0.4515730738639831,0.4515730738639831,1.0,1.0,-3.114909172058105,1.0538347959518433,2.061074495315552,0.3524037897586822,0.8861764073371887,0.8861764073371887,0.0,132.57606506347656,121.0,62113.30859375,0.0,2425.1826171875,1.0,279.15606689453125,283.1312561035156,297.79833984375,303.86578369140625,293.1499938964844,293.1499938964844,279.45001220703125,38968.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573045253753662,1.0,0.0,0.0,3.731797695159912,3.731822967529297,9.29243356040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.7626953125,0.0,1648.8013916015625,1895.4371337890625,0.0,1291.4873046875,0.9257160425186156,1.0,0.0,3.0,1.0,0.0
17839260,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9970747828483582,0.5075547695159912,0.4567596614360809,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9879156351089478,0.490295261144638,0.4640912711620331,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9310468435287476,0.4109282195568084,0.2880652248859405,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9017764925956726,0.3771758675575256,0.358239471912384,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7636947631835938,0.226871520280838,1.0288492441177368,285.01568603515625,284.95001220703125,299.4621276855469,294.7857971191406,297.9792785644531,297.2200927734375,285.0142822265625,1.0,0.5696929693222046,0.4506198465824127,0.4506198465824127,1.0,1.0,-3.117149829864502,1.0524836778640747,2.0646660327911377,0.3501807749271393,0.9957552552223206,0.9957552552223206,0.0,126.8618392944336,124.0,61412.55078125,0.0,2399.04931640625,1.0,279.4437561035156,283.2704467773437,297.7579650878906,303.70147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33496.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467879414558411,1.0,0.0,0.0,3.8374452590942383,3.837470531463623,9.82602045951353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.9365234375,0.0,1732.1890869140625,1895.4371337890625,0.0,1218.806884765625,0.9455816149711608,1.0,0.0,3.0,1.0,0.0
17839320,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9970747828483582,0.5075547695159912,0.4567596614360809,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9879156351089478,0.490295261144638,0.4640912711620331,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9310468435287476,0.4109282195568084,0.2880652248859405,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9017764925956726,0.3771758675575256,0.358239471912384,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7636947631835938,0.226871520280838,1.0288492441177368,285.01568603515625,284.95001220703125,299.4621276855469,294.7857971191406,297.9792785644531,297.2200927734375,285.0142822265625,1.0,0.5696929693222046,0.4506198465824127,0.4506198465824127,1.0,1.0,-3.117149829864502,1.0524836778640747,2.0646660327911377,0.3501807749271393,0.9957552552223206,0.9957552552223206,0.0,126.8618392944336,124.0,61412.55078125,0.0,2399.04931640625,1.0,279.4437561035156,283.2704467773437,297.7579650878906,303.70147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33496.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467879414558411,1.0,0.0,0.0,3.8374452590942383,3.837470531463623,9.82602045951353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.9365234375,0.0,1732.1890869140625,1895.4371337890625,0.0,1218.806884765625,0.9455816149711608,1.0,0.0,3.0,1.0,0.0
17839380,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990004897117616,0.5058188438415527,0.4552651643753052,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9920504689216614,0.4920046031475067,0.4659273624420166,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9354440569877625,0.4108521342277527,0.2881874740123749,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9059399962425232,0.377552717924118,0.3587737381458282,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7667437195777893,0.2268199324607849,1.0291064977645874,284.89129638671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9815368652344,297.2159118652344,284.8937072753906,1.0,0.5691463947296143,0.4496665894985199,0.4496665894985199,1.0,1.0,-3.11867094039917,1.0508294105529783,2.0678417682647705,0.3480957150459289,0.8883260488510132,0.8883260488510132,0.0,125.44989776611328,127.0,62154.03515625,0.0,2394.403564453125,1.0,279.15606689453125,283.1308288574219,297.8202819824219,303.88934326171875,293.1499938964844,293.1499938964844,279.45001220703125,38833.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567658185958862,1.0,0.0,0.0,3.734637260437012,3.734662532806397,9.306580750489956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.45703125,0.0,1651.079345703125,1895.4371337890625,0.0,1287.702880859375,0.9262626767158508,1.0,0.0,3.0,1.0,0.0
17839440,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990004897117616,0.5058188438415527,0.4552651643753052,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9920504689216614,0.4920046031475067,0.4659273624420166,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9354440569877625,0.4108521342277527,0.2881874740123749,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9059399962425232,0.377552717924118,0.3587737381458282,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7667437195777893,0.2268199324607849,1.0291064977645874,284.89129638671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9815368652344,297.2159118652344,284.8937072753906,1.0,0.5691463947296143,0.4496665894985199,0.4496665894985199,1.0,1.0,-3.11867094039917,1.0508294105529783,2.0678417682647705,0.3480957150459289,0.8883260488510132,0.8883260488510132,0.0,125.44989776611328,127.0,62154.03515625,0.0,2394.403564453125,1.0,279.15606689453125,283.1308288574219,297.8202819824219,303.88934326171875,293.1499938964844,293.1499938964844,279.45001220703125,38833.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567658185958862,1.0,0.0,0.0,3.734637260437012,3.734662532806397,9.306580750489956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.45703125,0.0,1651.079345703125,1895.4371337890625,0.0,1287.702880859375,0.9262626767158508,1.0,0.0,3.0,1.0,0.0
17839500,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.998767614364624,0.5054758787155151,0.4547954499721527,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.992447018623352,0.4931881129741668,0.4668045341968536,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9353504776954652,0.4111321270465851,0.2882106602191925,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9060293436050416,0.3779789507389068,0.3589945435523987,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7666360139846802,0.2269148975610733,1.029022455215454,285.0225830078125,284.95001220703125,299.4916076660156,294.8009033203125,297.98455810546875,297.2165832519531,285.0258178710937,1.0,0.5693187117576599,0.4491899907588959,0.4491899907588959,1.0,1.0,-3.119343042373657,1.0499728918075562,2.0693700313568115,0.346943199634552,0.9779911637306212,0.9779911637306212,0.0,125.5114517211914,127.0,61304.80859375,0.0,2396.009033203125,1.0,279.40399169921875,283.2769775390625,297.7577819824219,303.6639404296875,293.1499938964844,293.1499938964844,279.45001220703125,34409.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486846208572388,1.0,0.0,0.0,3.775815010070801,3.7758398056030273,9.512938277111972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.1865234375,0.0,1665.3905029296875,1895.4371337890625,0.0,1231.7259521484375,0.9341039061546326,1.0,0.0,3.0,1.0,0.0
17839560,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9987813234329224,0.5053476691246033,0.4546512067317962,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9932205677032472,0.494546890258789,0.4680445790290832,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.935855746269226,0.4116003513336181,0.2885052859783172,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9066123962402344,0.3785602450370788,0.3595048785209656,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7669280171394348,0.2271259874105453,1.0298099517822266,285.0180358886719,284.95001220703125,299.50146484375,294.8057556152344,297.9888000488281,297.2191162109375,285.01666259765625,1.0,0.5698422193527222,0.4486875534057617,0.4486875534057617,1.0,1.0,-3.1225714683532715,1.050032377243042,2.072539091110229,0.3461745381355285,0.9995545744895936,0.9995545744895936,0.0,125.5910873413086,130.0,61483.6328125,0.0,2402.520751953125,1.0,279.4436340332031,283.26983642578125,297.779296875,303.72735595703125,293.1499938964844,293.1499938964844,279.1499938964844,33426.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465760469436646,1.0,0.0,0.0,3.84241795539856,3.842443466186523,9.851502227320452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.2568359375,0.0,1737.690673828125,1895.4371337890625,0.0,1217.368896484375,0.946736454963684,1.0,0.0,3.0,1.0,0.0
17839620,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9948716759681702,0.5033891201019287,0.453499972820282,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9907466173171996,0.4961480498313904,0.4699071943759918,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9311352968215942,0.4114328920841217,0.2886564433574676,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9028033018112184,0.378844290971756,0.3600777089595794,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7635898590087891,0.2269893437623977,1.0302823781967163,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.9904479980469,297.214111328125,284.89312744140625,1.0,0.5712195038795471,0.4476826786994934,0.4476826786994934,1.0,1.0,-3.124868631362915,1.0485270023345947,2.0763416290283203,0.3441391885280609,0.8910276293754578,0.8910276293754578,0.0,127.38656616210938,133.0,62257.9453125,0.0,2416.4375,1.0,279.156005859375,283.1269226074219,297.8404846191406,303.9166259765625,293.1499938964844,293.1499938964844,279.45001220703125,38745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567411422729492,1.0,0.0,0.0,3.744599103927612,3.744624614715576,9.35629600462562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.75390625,0.0,1662.056640625,1895.4371337890625,0.0,1287.5296630859375,0.928389847278595,1.0,0.0,3.0,1.0,0.0
17839680,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9948716759681702,0.5033891201019287,0.453499972820282,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9907466173171996,0.4961480498313904,0.4699071943759918,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9311352968215942,0.4114328920841217,0.2886564433574676,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9028033018112184,0.378844290971756,0.3600777089595794,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7635898590087891,0.2269893437623977,1.0302823781967163,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.9904479980469,297.214111328125,284.89312744140625,1.0,0.5712195038795471,0.4476826786994934,0.4476826786994934,1.0,1.0,-3.124868631362915,1.0485270023345947,2.0763416290283203,0.3441391885280609,0.8910276293754578,0.8910276293754578,0.0,127.38656616210938,133.0,62257.9453125,0.0,2416.4375,1.0,279.156005859375,283.1269226074219,297.8404846191406,303.9166259765625,293.1499938964844,293.1499938964844,279.45001220703125,38745.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567411422729492,1.0,0.0,0.0,3.744599103927612,3.744624614715576,9.35629600462562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.75390625,0.0,1662.056640625,1895.4371337890625,0.0,1287.5296630859375,0.928389847278595,1.0,0.0,3.0,1.0,0.0
17839740,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9907109141349792,0.5027977228164673,0.4526652693748474,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9880951046943665,0.4985984861850738,0.4720079302787781,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9263059496879578,0.4121036529541015,0.2889727652072906,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8989558219909668,0.3797716498374939,0.360803872346878,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7601249814033508,0.2272202521562576,1.0309820175170898,285.0177917480469,284.95001220703125,299.5411071777344,294.8240966796875,297.9972229003906,297.2167053222656,285.0167541503906,1.0,0.5729345083236694,0.4466778337955475,0.4466778337955475,1.0,1.0,-3.1284823417663574,1.0475153923034668,2.08096694946289,0.3422749042510986,1.0,1.0,0.0,129.39688110351562,136.0,61566.43359375,0.0,2434.021484375,1.0,279.4432067871094,283.2668762207031,297.7986145019531,303.75262451171875,293.1499938964844,293.1499938964844,279.1499938964844,33495.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466557383537292,1.0,0.0,0.0,3.849653005599976,3.84967851638794,9.888638032862218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.3017578125,0.0,1747.07666015625,1895.4371337890625,0.0,1217.9097900390625,0.948552429676056,1.0,0.0,3.0,1.0,0.0
17839800,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9907109141349792,0.5027977228164673,0.4526652693748474,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9880951046943665,0.4985984861850738,0.4720079302787781,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9263059496879578,0.4121036529541015,0.2889727652072906,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8989558219909668,0.3797716498374939,0.360803872346878,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7601249814033508,0.2272202521562576,1.0309820175170898,285.0177917480469,284.95001220703125,299.5411071777344,294.8240966796875,297.9972229003906,297.2167053222656,285.0167541503906,1.0,0.5729345083236694,0.4466778337955475,0.4466778337955475,1.0,1.0,-3.1284823417663574,1.0475153923034668,2.08096694946289,0.3422749042510986,1.0,1.0,0.0,129.39688110351562,136.0,61566.43359375,0.0,2434.021484375,1.0,279.4432067871094,283.2668762207031,297.7986145019531,303.75262451171875,293.1499938964844,293.1499938964844,279.1499938964844,33495.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466557383537292,1.0,0.0,0.0,3.849653005599976,3.84967851638794,9.888638032862218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.3017578125,0.0,1747.07666015625,1895.4371337890625,0.0,1217.9097900390625,0.948552429676056,1.0,0.0,3.0,1.0,0.0
17839860,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9843566417694092,0.5007801651954651,0.4513528943061828,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9834848642349244,0.5001181364059448,0.4738250076770782,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9191070199012756,0.4118766784667969,0.2891043126583099,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8930933475494385,0.379990667104721,0.361347496509552,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7551257610321045,0.2270272374153137,1.03136146068573,284.8910827636719,284.95001220703125,299.5610656738281,294.83258056640625,297.99859619140625,297.2113952636719,284.8930358886719,1.0,0.5748440623283386,0.4456564784049988,0.4456564784049988,1.0,1.0,-3.130366563796997,1.0457640886306765,2.0846025943756104,0.3404621183872223,0.8931785821914673,0.8931785821914673,0.0,132.240966796875,139.0,62340.5625,0.0,2452.797119140625,1.0,279.1568298339844,283.1238098144531,297.85693359375,303.9388122558594,293.1499938964844,293.1499938964844,279.45001220703125,38663.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566773056983948,1.0,0.0,0.0,3.753598928451538,3.753624439239502,9.40132395044202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0048828125,0.0,1672.0032958984375,1895.4371337890625,0.0,1287.0816650390625,0.9303832054138184,1.0,0.0,3.0,1.0,0.0
17839920,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9843566417694092,0.5007801651954651,0.4513528943061828,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9834848642349244,0.5001181364059448,0.4738250076770782,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9191070199012756,0.4118766784667969,0.2891043126583099,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8930933475494385,0.379990667104721,0.361347496509552,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7551257610321045,0.2270272374153137,1.03136146068573,284.8910827636719,284.95001220703125,299.5610656738281,294.83258056640625,297.99859619140625,297.2113952636719,284.8930358886719,1.0,0.5748440623283386,0.4456564784049988,0.4456564784049988,1.0,1.0,-3.130366563796997,1.0457640886306765,2.0846025943756104,0.3404621183872223,0.8931785821914673,0.8931785821914673,0.0,132.240966796875,139.0,62340.5625,0.0,2452.797119140625,1.0,279.1568298339844,283.1238098144531,297.85693359375,303.9388122558594,293.1499938964844,293.1499938964844,279.45001220703125,38663.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566773056983948,1.0,0.0,0.0,3.753598928451538,3.753624439239502,9.40132395044202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.0048828125,0.0,1672.0032958984375,1895.4371337890625,0.0,1287.0816650390625,0.9303832054138184,1.0,0.0,3.0,1.0,0.0
17839980,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9787945747375488,0.5001313090324402,0.4504897892475128,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.979722261428833,0.5025131106376648,0.4758893549442291,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9133670926094056,0.4125064015388489,0.2894055843353271,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8883559107780457,0.3808713257312774,0.3620476126670837,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7510271072387695,0.2272190004587173,1.0319724082946775,285.018310546875,284.95001220703125,299.5810852050781,294.840576171875,298.0052185058594,297.2138366699219,285.0169982910156,1.0,0.5768336057662964,0.4446351528167724,0.4446351528167724,1.0,1.0,-3.1337406635284424,1.0445849895477295,2.089155673980713,0.3386623561382293,1.0,1.0,0.0,134.808837890625,142.0,61624.45703125,0.0,2472.97998046875,1.0,279.4439392089844,283.2643127441406,297.8143310546875,303.7730712890625,293.1499938964844,293.1499938964844,279.1499938964844,33526.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465633511543274,1.0,0.0,0.0,3.856889963150024,3.856915712356568,9.925852282322012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.234375,0.0,1756.2015380859375,1895.4371337890625,0.0,1217.2828369140625,0.9499807357788086,1.0,0.0,3.0,1.0,0.0
17840040,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9787945747375488,0.5001313090324402,0.4504897892475128,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.979722261428833,0.5025131106376648,0.4758893549442291,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9133670926094056,0.4125064015388489,0.2894055843353271,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8883559107780457,0.3808713257312774,0.3620476126670837,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7510271072387695,0.2272190004587173,1.0319724082946775,285.018310546875,284.95001220703125,299.5810852050781,294.840576171875,298.0052185058594,297.2138366699219,285.0169982910156,1.0,0.5768336057662964,0.4446351528167724,0.4446351528167724,1.0,1.0,-3.1337406635284424,1.0445849895477295,2.089155673980713,0.3386623561382293,1.0,1.0,0.0,134.808837890625,142.0,61624.45703125,0.0,2472.97998046875,1.0,279.4439392089844,283.2643127441406,297.8143310546875,303.7730712890625,293.1499938964844,293.1499938964844,279.1499938964844,33526.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465633511543274,1.0,0.0,0.0,3.856889963150024,3.856915712356568,9.925852282322012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.234375,0.0,1756.2015380859375,1895.4371337890625,0.0,1217.2828369140625,0.9499807357788086,1.0,0.0,3.0,1.0,0.0
17840100,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9759482145309448,0.4992363452911377,0.4500994384288788,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9778412580490112,0.5033596158027649,0.4769826531410217,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9106462001800536,0.4124913513660431,0.289611279964447,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8860694169998169,0.3810579776763916,0.3624643087387085,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7490847706794739,0.2271809577941894,1.0325852632522583,284.8773193359375,284.95001220703125,299.59112548828125,294.8443603515625,298.0066223144531,297.2122802734375,284.8729858398437,1.0,0.5779241323471069,0.4441244900226593,0.4441244900226593,1.0,1.0,-3.1360771656036377,1.044226884841919,2.0918502807617188,0.337987869977951,0.9099332690238952,0.9099332690238952,0.0,136.15284729003906,142.0,62662.5,0.0,2484.6455078125,1.0,279.1937255859375,283.1034545898437,297.8871765136719,304.01776123046875,293.1499938964844,293.1499938964844,279.1499938964844,36884.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547186970710754,1.0,0.0,0.0,3.839242696762085,3.839268684387207,9.835227956500605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.2080078125,0.0,1761.0433349609375,1895.4371337890625,0.0,1273.3817138671875,0.9464876651763916,1.0,0.0,3.0,1.0,0.0
17840160,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9714903831481934,0.4980671107769012,0.4491583704948425,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9745396971702576,0.5039848685264587,0.4776814877986908,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9064271450042723,0.4122469127178192,0.2895289659500122,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.882405161857605,0.3810514807701111,0.3625724017620086,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7460613250732422,0.2269980311393737,1.0322918891906738,284.88970947265625,284.95001220703125,299.6011657714844,294.8480224609375,298.0065612792969,297.20855712890625,284.8919677734375,1.0,0.5788777470588684,0.4436319768428802,0.4436319768428802,1.0,1.0,-3.135467767715454,1.0427911281585691,2.0926766395568848,0.336868554353714,0.8941133618354797,0.8941133618354797,0.0,137.9471435546875,145.0,62399.26953125,0.0,2493.081298828125,1.0,279.1563720703125,283.1199645996094,297.873046875,303.9594116210937,293.1499938964844,293.1499938964844,279.45001220703125,38697.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656646728515625,1.0,0.0,0.0,3.760023593902588,3.760049104690552,9.433534273739496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.8642578125,0.0,1679.84375,1895.4371337890625,0.0,1286.8673095703125,0.931829571723938,1.0,0.0,3.0,1.0,0.0
17840220,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9653013944625854,0.4973635673522949,0.4482470154762268,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.970468521118164,0.5063458681106567,0.4797119200229645,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.901248335838318,0.4128437042236328,0.2898089289665222,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8777511119842529,0.3818958103656769,0.3632408380508423,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7421031594276428,0.2271646708250045,1.032811403274536,285.0185852050781,284.95001220703125,299.6213684082031,294.8549194335937,298.01324462890625,297.2110290527344,285.017333984375,1.0,0.5809197425842285,0.4426469504833221,0.4426469504833221,1.0,1.0,-3.1385693550109863,1.041572093963623,2.096997261047364,0.3351204991340637,1.0,1.0,0.0,140.6910858154297,148.0,61667.95703125,0.0,2513.755859375,1.0,279.4439392089844,283.261962890625,297.8287658691406,303.79107666015625,293.1499938964844,293.1499938964844,279.1499938964844,33591.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465244293212891,1.0,0.0,0.0,3.861872911453247,3.86189866065979,9.95151594906929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.1591796875,0.0,1762.8450927734375,1895.4371337890625,0.0,1217.0186767578125,0.9511184692382812,1.0,0.0,3.0,1.0,0.0
17840280,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9653013944625854,0.4973635673522949,0.4482470154762268,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.970468521118164,0.5063458681106567,0.4797119200229645,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.901248335838318,0.4128437042236328,0.2898089289665222,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8777511119842529,0.3818958103656769,0.3632408380508423,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7421031594276428,0.2271646708250045,1.032811403274536,285.0185852050781,284.95001220703125,299.6213684082031,294.8549194335937,298.01324462890625,297.2110290527344,285.017333984375,1.0,0.5809197425842285,0.4426469504833221,0.4426469504833221,1.0,1.0,-3.1385693550109863,1.041572093963623,2.096997261047364,0.3351204991340637,1.0,1.0,0.0,140.6910858154297,148.0,61667.95703125,0.0,2513.755859375,1.0,279.4439392089844,283.261962890625,297.8287658691406,303.79107666015625,293.1499938964844,293.1499938964844,279.1499938964844,33591.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465244293212891,1.0,0.0,0.0,3.861872911453247,3.86189866065979,9.95151594906929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.1591796875,0.0,1762.8450927734375,1895.4371337890625,0.0,1217.0186767578125,0.9511184692382812,1.0,0.0,3.0,1.0,0.0
17840340,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.957562267780304,0.4952617287635803,0.4468782544136047,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.965173602104187,0.5077902674674988,0.4814787209033966,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8951181173324585,0.4125549793243408,0.2899132966995239,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8721714615821838,0.3820423781871795,0.363736629486084,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.737491250038147,0.2269234955310821,1.033051609992981,284.890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.01470947265625,297.2058410644531,284.8923034667969,1.0,0.5829755663871765,0.441661924123764,0.441661924123764,1.0,1.0,-3.1400680541992188,1.0397201776504517,2.100347757339477,0.3333114683628082,0.8956521153450012,0.8956521153450012,0.0,143.9227752685547,151.0,62446.484375,0.0,2533.968017578125,1.0,279.1567687988281,283.1175537109375,297.8856201171875,303.9753112792969,293.1499938964844,293.1499938964844,279.45001220703125,38662.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565699577331543,1.0,0.0,0.0,3.765839338302612,3.7658650875091553,9.462739285481804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.62109375,0.0,1686.45849609375,1895.4371337890625,0.0,1286.32861328125,0.9330945014953612,1.0,0.0,3.0,1.0,0.0
17840400,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.957562267780304,0.4952617287635803,0.4468782544136047,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.965173602104187,0.5077902674674988,0.4814787209033966,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8951181173324585,0.4125549793243408,0.2899132966995239,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8721714615821838,0.3820423781871795,0.363736629486084,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.737491250038147,0.2269234955310821,1.033051609992981,284.890380859375,284.95001220703125,299.64166259765625,294.8612365722656,298.01470947265625,297.2058410644531,284.8923034667969,1.0,0.5829755663871765,0.441661924123764,0.441661924123764,1.0,1.0,-3.1400680541992188,1.0397201776504517,2.100347757339477,0.3333114683628082,0.8956521153450012,0.8956521153450012,0.0,143.9227752685547,151.0,62446.484375,0.0,2533.968017578125,1.0,279.1567687988281,283.1175537109375,297.8856201171875,303.9753112792969,293.1499938964844,293.1499938964844,279.45001220703125,38662.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565699577331543,1.0,0.0,0.0,3.765839338302612,3.7658650875091553,9.462739285481804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.62109375,0.0,1686.45849609375,1895.4371337890625,0.0,1286.32861328125,0.9330945014953612,1.0,0.0,3.0,1.0,0.0
17840460,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.951160728931427,0.4945048689842224,0.4459315240383148,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9611322283744812,0.5101574063301086,0.4835107624530792,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8903351426124573,0.4131006598472595,0.290166974067688,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8678633570671082,0.3828344941139221,0.3643666207790375,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7338410019874573,0.2270752191543579,1.0335135459899902,285.0191650390625,284.95001220703125,299.6620178222656,294.866943359375,298.0216064453125,297.2085266113281,285.0179748535156,1.0,0.5850071310997009,0.4407256245613098,0.4407256245613098,1.0,1.0,-3.142982006072998,1.0385289192199707,2.104452848434448,0.3315787017345428,1.0,1.0,0.0,146.7118377685547,154.0,61698.82421875,0.0,2554.588623046875,1.0,279.4439697265625,283.260009765625,297.8407592773437,303.8056640625,293.1499938964844,293.1499938964844,279.1499938964844,33646.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464684009552002,1.0,0.0,0.0,3.865720748901367,3.86574649810791,9.971355439120089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.6953125,0.0,1768.0224609375,1895.4371337890625,0.0,1216.6387939453125,0.9519955515861512,1.0,0.0,3.0,1.0,0.0
