time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.951160728931427,0.4945048689842224,0.4459315240383148,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9611322283744812,0.5101574063301086,0.4835107624530792,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8903351426124573,0.4131006598472595,0.290166974067688,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8678633570671082,0.3828344941139221,0.3643666207790375,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7338410019874573,0.2270752191543579,1.0335135459899902,285.0191650390625,284.95001220703125,299.6620178222656,294.866943359375,298.0216064453125,297.2085266113281,285.0179748535156,1.0,0.5850071310997009,0.4407256245613098,0.4407256245613098,1.0,1.0,-3.142982006072998,1.0385289192199707,2.104452848434448,0.3315787017345428,1.0,1.0,0.0,146.7118377685547,154.0,61698.82421875,0.0,2554.588623046875,1.0,279.4439697265625,283.260009765625,297.8407592773437,303.8056640625,293.1499938964844,293.1499938964844,279.1499938964844,33646.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464684009552002,1.0,0.0,0.0,3.865720748901367,3.86574649810791,9.971355439120089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.6953125,0.0,1768.0224609375,1895.4371337890625,0.0,1216.6387939453125,0.9519955515861512,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9452005624771118,0.4927767813205719,0.4449188709259033,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9572639465332032,0.5113437175750732,0.4850373864173889,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8860015869140625,0.4128297567367553,0.2902844548225403,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8639721870422363,0.3829127848148346,0.3647918105125427,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7306192517280579,0.2268904596567154,1.0339031219482422,284.8782653808594,284.95001220703125,299.678466796875,294.8710327148437,298.0230712890625,297.2047119140625,284.8806457519531,1.0,0.5866799354553223,0.4399734139442444,0.4399734139442444,1.0,1.0,-3.144730567932129,1.0373320579528809,2.107398509979248,0.3302482366561889,0.8974452614784241,0.8974452614784241,0.0,149.23948669433594,154.0,62558.30078125,0.0,2571.553955078125,1.0,279.163818359375,283.1041564941406,297.9073181152344,304.0154724121094,293.1499938964844,293.1499938964844,279.1499938964844,38694.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564971208572388,1.0,0.0,0.0,3.792052984237671,3.792078971862793,9.594936045687064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.232421875,0.0,1717.97314453125,1895.4371337890625,0.0,1285.8179931640625,0.9384677410125732,1.0,0.0,3.0,1.0,0.0
17840640,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9433119893074036,0.4923506081104278,0.4445186257362366,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9559457302093506,0.5116185545921326,0.4852956533432007,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8846089839935303,0.4127404987812042,0.2902263402938843,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.862718939781189,0.3829087018966675,0.3648005425930023,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.729586660861969,0.2268214076757431,1.0337064266204834,284.8896179199219,284.95001220703125,299.6824951171875,294.8719787597656,298.0232849121094,297.2035827636719,284.89166259765625,1.0,0.5870382189750671,0.4397893249988556,0.4397893249988556,1.0,1.0,-3.144263744354248,1.0367039442062378,2.1075599193573,0.3297510147094726,0.8964537382125854,0.8964537382125854,0.0,149.96925354003906,157.0,62483.98046875,0.0,2574.5625,1.0,279.1567077636719,283.11431884765625,297.8966979980469,303.9893798828125,293.1499938964844,293.1499938964844,279.45001220703125,38635.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656517744064331,1.0,0.0,0.0,3.771040201187134,3.7710659503936768,9.488894079368038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3232421875,0.0,1692.4166259765625,1895.4371337890625,0.0,1285.962646484375,0.93423593044281,1.0,0.0,3.0,1.0,0.0
17840700,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9393592476844788,0.4918252527713775,0.4437685906887054,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.953327178955078,0.5127044916152954,0.4861291646957397,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.881765604019165,0.4128815829753876,0.2901972234249115,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8601729869842529,0.3831892013549804,0.364942193031311,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7274419069290161,0.226822942495346,1.0334824323654177,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.02606201171875,297.2039489746094,285.0252685546875,1.0,0.5879723429679871,0.4393211603164673,0.4393211603164673,1.0,1.0,-3.144224166870117,1.03554368019104,2.108680248260498,0.3285886347293854,0.9862516522407532,0.9862516522407532,0.0,151.57452392578125,157.0,61579.23046875,0.0,2583.10888671875,1.0,279.4049072265625,283.2625732421875,297.8319396972656,303.7588806152344,293.1499938964844,293.1499938964844,279.45001220703125,34517.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485553979873657,1.0,0.0,0.0,3.807517766952514,3.8075430393218994,9.673356089479055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.6767578125,0.0,1704.009765625,1895.4371337890625,0.0,1230.8431396484375,0.9412612318992616,1.0,0.0,3.0,1.0,0.0
17840760,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9369128346443176,0.4915463626384735,0.4435238242149353,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9520297050476074,0.5139998197555542,0.4873405694961548,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8801432847976685,0.4132329821586609,0.2904368042945862,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8587427735328674,0.3836459815502167,0.3653712570667267,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7261780500411987,0.2269578129053115,1.0341044664382937,285.0196533203125,284.95001220703125,299.7030639648437,294.8763122558594,298.0303039550781,297.2064208984375,285.01861572265625,1.0,0.5890378355979919,0.4388631284236908,0.4388631284236908,1.0,1.0,-3.146934986114502,1.0354386568069458,2.1114962100982666,0.3278824985027313,1.0,1.0,0.0,152.77687072753906,160.0,61719.1953125,0.0,2594.871337890625,1.0,279.4438781738281,283.2581787109375,297.8501892089844,303.8170166015625,293.1499938964844,293.1499938964844,279.1499938964844,33698.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464582681655884,1.0,0.0,0.0,3.868459939956665,3.868485689163208,9.985492397390772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.3408203125,0.0,1771.8175048828125,1895.4371337890625,0.0,1216.5701904296875,0.952725112438202,1.0,0.0,3.0,1.0,0.0
17840820,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.92928546667099,0.4893788993358612,0.4420937001705169,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.947064995765686,0.5154726505279541,0.4891377985477447,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8748725652694702,0.4128486216068268,0.2904763221740722,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8540570139884949,0.3836901187896728,0.3657736778259277,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7221959829330444,0.2266929596662521,1.0342470407485962,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0321960449219,297.2017822265625,284.8921203613281,1.0,0.5910400152206421,0.4379470646381378,0.4379470646381378,1.0,1.0,-3.1480886936187744,1.0336079597473145,2.11448073387146,0.3259628713130951,0.8974886536598206,0.8974886536598206,0.0,156.0308380126953,163.0,62503.13671875,0.0,2614.615478515625,1.0,279.1567077636719,283.1122436523437,297.9044494628906,303.99871826171875,293.1499938964844,293.1499938964844,279.45001220703125,38650.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565002202987671,1.0,0.0,0.0,3.7742960453033447,3.774321794509888,9.505286016064928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.8857421875,0.0,1696.41015625,1895.4371337890625,0.0,1285.83935546875,0.9349610209465028,1.0,0.0,3.0,1.0,0.0
17840880,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.92928546667099,0.4893788993358612,0.4420937001705169,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.947064995765686,0.5154726505279541,0.4891377985477447,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8748725652694702,0.4128486216068268,0.2904763221740722,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8540570139884949,0.3836901187896728,0.3657736778259277,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7221959829330444,0.2266929596662521,1.0342470407485962,284.8902282714844,284.95001220703125,299.7237243652344,294.8799743652344,298.0321960449219,297.2017822265625,284.8921203613281,1.0,0.5910400152206421,0.4379470646381378,0.4379470646381378,1.0,1.0,-3.1480886936187744,1.0336079597473145,2.11448073387146,0.3259628713130951,0.8974886536598206,0.8974886536598206,0.0,156.0308380126953,163.0,62503.13671875,0.0,2614.615478515625,1.0,279.1567077636719,283.1122436523437,297.9044494628906,303.99871826171875,293.1499938964844,293.1499938964844,279.45001220703125,38650.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565002202987671,1.0,0.0,0.0,3.7742960453033447,3.774321794509888,9.505286016064928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.8857421875,0.0,1696.41015625,1895.4371337890625,0.0,1285.83935546875,0.9349610209465028,1.0,0.0,3.0,1.0,0.0
17840940,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9232190251350404,0.4885682761669159,0.4410929381847381,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9433932304382324,0.5178815722465515,0.4912043511867523,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8707952499389648,0.4133312106132507,0.2906777262687683,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8504588603973389,0.3844116330146789,0.3663261234760284,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7189745903015137,0.2268220782279968,1.034605622291565,285.0200500488281,284.95001220703125,299.7445068359375,294.8828430175781,298.0394592285156,297.2049255371094,285.0189819335937,1.0,0.5930148363113403,0.4370310008525848,0.4370310008525848,1.0,1.0,-3.150698184967041,1.032335877418518,2.1183624267578125,0.3240042626857757,1.0,1.0,0.0,158.82615661621094,166.0,61728.4453125,0.0,2634.79443359375,1.0,279.44403076171875,283.25604248046875,297.8567810058594,303.824951171875,293.1499938964844,293.1499938964844,279.1499938964844,33738.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464291214942932,1.0,0.0,0.0,3.871463060379028,3.8714890480041504,1.0001002692661132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.171875,0.0,1775.8494873046875,1895.4371337890625,0.0,1216.372314453125,0.9533162117004396,1.0,0.0,3.0,1.0,0.0
17841000,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9232190251350404,0.4885682761669159,0.4410929381847381,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9433932304382324,0.5178815722465515,0.4912043511867523,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8707952499389648,0.4133312106132507,0.2906777262687683,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8504588603973389,0.3844116330146789,0.3663261234760284,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7189745903015137,0.2268220782279968,1.034605622291565,285.0200500488281,284.95001220703125,299.7445068359375,294.8828430175781,298.0394592285156,297.2049255371094,285.0189819335937,1.0,0.5930148363113403,0.4370310008525848,0.4370310008525848,1.0,1.0,-3.150698184967041,1.032335877418518,2.1183624267578125,0.3240042626857757,1.0,1.0,0.0,158.82615661621094,166.0,61728.4453125,0.0,2634.79443359375,1.0,279.44403076171875,283.25604248046875,297.8567810058594,303.824951171875,293.1499938964844,293.1499938964844,279.1499938964844,33738.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464291214942932,1.0,0.0,0.0,3.871463060379028,3.8714890480041504,1.0001002692661132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.171875,0.0,1775.8494873046875,1895.4371337890625,0.0,1216.372314453125,0.9533162117004396,1.0,0.0,3.0,1.0,0.0
17841060,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9161279797554016,0.4863998293876648,0.4396606683731079,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9387192130088806,0.5193750858306885,0.4930231869220733,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8659669756889343,0.4129363000392914,0.2907105088233948,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8461957573890686,0.3844397068023681,0.3667143285274505,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7151452898979187,0.2265499681234359,1.034717679023743,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.0415344238281,297.2005310058594,284.8920593261719,1.0,0.594997227191925,0.4361130893230438,0.4361130893230438,1.0,1.0,-3.151813268661499,1.0304758548736572,2.121337413787842,0.3219989538192749,0.8981920480728149,0.8981920480728149,0.0,162.07167053222656,169.0,62514.30859375,0.0,2654.454833984375,1.0,279.1566772460937,283.1095886230469,297.9096069335937,304.0051574707031,293.1499938964844,293.1499938964844,279.45001220703125,38645.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565075516700745,1.0,0.0,0.0,3.7774815559387207,3.777507305145264,9.521338029117032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.755859375,0.0,1700.1611328125,1895.4371337890625,0.0,1285.89111328125,0.9356637001037598,1.0,0.0,3.0,1.0,0.0
17841120,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9161279797554016,0.4863998293876648,0.4396606683731079,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9387192130088806,0.5193750858306885,0.4930231869220733,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8659669756889343,0.4129363000392914,0.2907105088233948,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8461957573890686,0.3844397068023681,0.3667143285274505,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7151452898979187,0.2265499681234359,1.034717679023743,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.0415344238281,297.2005310058594,284.8920593261719,1.0,0.594997227191925,0.4361130893230438,0.4361130893230438,1.0,1.0,-3.151813268661499,1.0304758548736572,2.121337413787842,0.3219989538192749,0.8981920480728149,0.8981920480728149,0.0,162.07167053222656,169.0,62514.30859375,0.0,2654.454833984375,1.0,279.1566772460937,283.1095886230469,297.9096069335937,304.0051574707031,293.1499938964844,293.1499938964844,279.45001220703125,38645.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565075516700745,1.0,0.0,0.0,3.7774815559387207,3.777507305145264,9.521338029117032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.755859375,0.0,1700.1611328125,1895.4371337890625,0.0,1285.89111328125,0.9356637001037598,1.0,0.0,3.0,1.0,0.0
17841180,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9106298685073853,0.4855843186378479,0.4386553764343261,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9353110194206238,0.5218154788017273,0.4951152801513672,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.862234354019165,0.4134101271629333,0.2909048497676849,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8429170250892639,0.3851483166217804,0.3672529757022857,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7119924426078796,0.2266722321510315,1.0350425243377686,285.0204162597656,284.95001220703125,299.7863464355469,294.88623046875,298.0489807128906,297.2039489746094,285.0193786621094,1.0,0.596954345703125,0.4351952075958252,0.4351952075958252,1.0,1.0,-3.1543822288513184,1.0291694402694702,2.1252129077911377,0.3199811279773712,1.0,1.0,0.0,164.86253356933594,172.0,61728.21484375,0.0,2674.5849609375,1.0,279.4440612792969,283.25390625,297.8602600097656,303.8291015625,293.1499938964844,293.1499938964844,279.1499938964844,33773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464582085609436,1.0,0.0,0.0,3.873558282852173,3.873584032058716,1.0011830227085738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.1884765625,0.0,1778.7244873046875,1895.4371337890625,0.0,1216.569580078125,0.9538034796714784,1.0,0.0,3.0,1.0,0.0
17841240,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9106298685073853,0.4855843186378479,0.4386553764343261,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9353110194206238,0.5218154788017273,0.4951152801513672,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.862234354019165,0.4134101271629333,0.2909048497676849,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8429170250892639,0.3851483166217804,0.3672529757022857,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7119924426078796,0.2266722321510315,1.0350425243377686,285.0204162597656,284.95001220703125,299.7863464355469,294.88623046875,298.0489807128906,297.2039489746094,285.0193786621094,1.0,0.596954345703125,0.4351952075958252,0.4351952075958252,1.0,1.0,-3.1543822288513184,1.0291694402694702,2.1252129077911377,0.3199811279773712,1.0,1.0,0.0,164.86253356933594,172.0,61728.21484375,0.0,2674.5849609375,1.0,279.4440612792969,283.25390625,297.8602600097656,303.8291015625,293.1499938964844,293.1499938964844,279.1499938964844,33773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464582085609436,1.0,0.0,0.0,3.873558282852173,3.873584032058716,1.0011830227085738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.1884765625,0.0,1778.7244873046875,1895.4371337890625,0.0,1216.569580078125,0.9538034796714784,1.0,0.0,3.0,1.0,0.0
17841300,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9081075191497804,0.4846453964710235,0.4382138848304748,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9337708950042723,0.5226937532424927,0.4962446689605713,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8605326414108276,0.4133301377296448,0.29106605052948,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8414280414581299,0.3852588832378387,0.367600679397583,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7105363011360168,0.2266087532043457,1.0355457067489624,284.8797912597656,284.95001220703125,299.7969055175781,294.8865661621094,298.0509033203125,297.2030334472656,284.87518310546875,1.0,0.5980105400085449,0.4347362816333771,0.4347362816333771,1.0,1.0,-3.1564323902130127,1.0287892818450928,2.12764310836792,0.3192046284675598,0.9159101247787476,0.9159101247787476,0.0,166.26332092285156,172.0,62780.734375,0.0,2686.206298828125,1.0,279.193603515625,283.09259033203125,297.9292907714844,304.06951904296875,293.1499938964844,293.1499938964844,279.1499938964844,36829.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545880436897278,1.0,0.0,0.0,3.8576231002807617,3.857649326324463,9.929625548465992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8486328125,0.0,1783.21875,1895.4371337890625,0.0,1272.470703125,0.950677454471588,1.0,0.0,3.0,1.0,0.0
17841360,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9044174551963806,0.4834281206130981,0.4372360408306122,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9309856295585632,0.523341178894043,0.4969683587551117,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8578231334686279,0.4130119085311889,0.2909371256828308,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8390305042266846,0.3851673007011413,0.3676346838474273,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.708195149898529,0.2263966351747512,1.0351409912109375,284.8892517089844,284.95001220703125,299.8074645996094,294.8866882324219,298.05126953125,297.1998596191406,284.8914489746094,1.0,0.5989234447479248,0.4342910945415497,0.4342910945415497,1.0,1.0,-3.155529499053955,1.0273385047912598,2.128190755844116,0.317993700504303,0.898378849029541,0.898378849029541,0.0,168.09461975097656,175.0,62514.04296875,0.0,2694.273193359375,1.0,279.15631103515625,283.1064147949219,297.9120788574219,304.0083312988281,293.1499938964844,293.1499938964844,279.45001220703125,38672.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565775871276855,1.0,0.0,0.0,3.779838085174561,3.779863834381104,9.533221145829884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3876953125,0.0,1703.179931640625,1895.4371337890625,0.0,1286.38232421875,0.9362084865570068,1.0,0.0,3.0,1.0,0.0
17841420,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.899677038192749,0.4826093316078186,0.4362246394157409,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9278477430343628,0.5258165001869202,0.4990874528884887,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8543878793716431,0.4134764969348907,0.2911229729652405,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8360112309455872,0.3858640789985657,0.3681593537330627,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7050558924674988,0.2265126407146453,1.0354329347610474,285.0207214355469,284.95001220703125,299.82867431640625,294.88623046875,298.0589294433594,297.2034606933594,285.01971435546875,1.0,0.6008672118186951,0.4334007501602173,0.4334007501602173,1.0,1.0,-3.1580569744110107,1.0260674953460691,2.1319894790649414,0.3160367310047149,1.0,1.0,0.0,170.8889923095703,178.0,61718.9140625,0.0,2714.394287109375,1.0,279.4440612792969,283.25164794921875,297.86041259765625,303.82940673828125,293.1499938964844,293.1499938964844,279.1499938964844,33806.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465413570404053,1.0,0.0,0.0,3.875242948532105,3.8752689361572266,1.0020540912591969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.205078125,0.0,1781.0748291015625,1895.4371337890625,0.0,1217.133544921875,0.9542128443717957,1.0,0.0,3.0,1.0,0.0
17841480,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.899677038192749,0.4826093316078186,0.4362246394157409,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9278477430343628,0.5258165001869202,0.4990874528884887,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8543878793716431,0.4134764969348907,0.2911229729652405,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8360112309455872,0.3858640789985657,0.3681593537330627,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7050558924674988,0.2265126407146453,1.0354329347610474,285.0207214355469,284.95001220703125,299.82867431640625,294.88623046875,298.0589294433594,297.2034606933594,285.01971435546875,1.0,0.6008672118186951,0.4334007501602173,0.4334007501602173,1.0,1.0,-3.1580569744110107,1.0260674953460691,2.1319894790649414,0.3160367310047149,1.0,1.0,0.0,170.8889923095703,178.0,61718.9140625,0.0,2714.394287109375,1.0,279.4440612792969,283.25164794921875,297.86041259765625,303.82940673828125,293.1499938964844,293.1499938964844,279.1499938964844,33806.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465413570404053,1.0,0.0,0.0,3.875242948532105,3.8752689361572266,1.0020540912591969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.205078125,0.0,1781.0748291015625,1895.4371337890625,0.0,1217.133544921875,0.9542128443717957,1.0,0.0,3.0,1.0,0.0
17841540,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8941002488136292,0.4804597198963165,0.434804767370224,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9238520264625548,0.5273697376251221,0.5009661316871643,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8503158688545227,0.413070410490036,0.2911477386951446,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8324100971221924,0.385869413614273,0.3685275316238403,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7013883590698242,0.2262304723262787,1.035500168800354,284.8892822265625,284.95001220703125,299.8500061035156,294.8848876953125,298.0613708496094,297.1995544433594,284.8910522460937,1.0,0.6028240323066711,0.4325104057788849,0.4325104057788849,1.0,1.0,-3.1591713428497314,1.0242444276809692,2.134927034378052,0.3140939772129059,0.8987784385681152,0.8987784385681152,0.0,174.1246337890625,181.0,62513.21484375,0.0,2734.072509765625,1.0,279.15679931640625,283.103271484375,297.9098205566406,304.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,38631.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566724181175232,1.0,0.0,0.0,3.783464193344116,3.783489942550659,9.551521316097933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.0595703125,0.0,1707.1962890625,1895.4371337890625,0.0,1287.0474853515625,0.936899960041046,1.0,0.0,3.0,1.0,0.0
17841600,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8941002488136292,0.4804597198963165,0.434804767370224,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9238520264625548,0.5273697376251221,0.5009661316871643,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8503158688545227,0.413070410490036,0.2911477386951446,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8324100971221924,0.385869413614273,0.3685275316238403,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7013883590698242,0.2262304723262787,1.035500168800354,284.8892822265625,284.95001220703125,299.8500061035156,294.8848876953125,298.0613708496094,297.1995544433594,284.8910522460937,1.0,0.6028240323066711,0.4325104057788849,0.4325104057788849,1.0,1.0,-3.1591713428497314,1.0242444276809692,2.134927034378052,0.3140939772129059,0.8987784385681152,0.8987784385681152,0.0,174.1246337890625,181.0,62513.21484375,0.0,2734.072509765625,1.0,279.15679931640625,283.103271484375,297.9098205566406,304.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,38631.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566724181175232,1.0,0.0,0.0,3.783464193344116,3.783489942550659,9.551521316097933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.0595703125,0.0,1707.1962890625,1895.4371337890625,0.0,1287.0474853515625,0.936899960041046,1.0,0.0,3.0,1.0,0.0
17841660,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8833518028259277,0.4763400256633758,0.4315789341926574,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.913975477218628,0.5267257690429688,0.5009336471557617,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8415016531944275,0.4104510247707367,0.2897534668445587,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8241596221923828,0.3835605680942535,0.3669846355915069,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6923391819000244,0.223468393087387,1.0265274047851562,284.8782653808594,284.95001220703125,299.8727722167969,294.88140869140625,298.04888916015625,297.1739807128906,284.879150390625,1.0,0.6035235524177551,0.4316651821136474,0.4316651821136474,1.0,1.0,-3.1409523487091064,1.0153337717056274,2.125618696212769,0.3095004558563232,0.8233043551445007,0.8233043551445007,0.0,179.62156677246094,184.0,62070.64453125,0.0,2727.1337890625,1.0,278.8583679199219,283.0771789550781,297.8787841796875,303.9707946777344,293.1499938964844,293.1499938964844,279.1499938964844,41574.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595408320426941,1.0,0.0,0.0,3.5149686336517334,3.5149922370910645,8.243966362897481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.20703125,0.0,1428.229248046875,1895.4371337890625,0.0,1307.26708984375,0.8803102970123291,1.0,0.0,3.0,1.0,0.0
17841720,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8833518028259277,0.4763400256633758,0.4315789341926574,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.913975477218628,0.5267257690429688,0.5009336471557617,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8415016531944275,0.4104510247707367,0.2897534668445587,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8241596221923828,0.3835605680942535,0.3669846355915069,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6923391819000244,0.223468393087387,1.0265274047851562,284.8782653808594,284.95001220703125,299.8727722167969,294.88140869140625,298.04888916015625,297.1739807128906,284.879150390625,1.0,0.6035235524177551,0.4316651821136474,0.4316651821136474,1.0,1.0,-3.1409523487091064,1.0153337717056274,2.125618696212769,0.3095004558563232,0.8233043551445007,0.8233043551445007,0.0,179.62156677246094,184.0,62070.64453125,0.0,2727.1337890625,1.0,278.8583679199219,283.0771789550781,297.8787841796875,303.9707946777344,293.1499938964844,293.1499938964844,279.1499938964844,41574.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595408320426941,1.0,0.0,0.0,3.5149686336517334,3.5149922370910645,8.243966362897481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.20703125,0.0,1428.229248046875,1895.4371337890625,0.0,1307.26708984375,0.8803102970123291,1.0,0.0,3.0,1.0,0.0
17841780,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8777522444725037,0.4748307764530182,0.4299547672271728,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9096956849098206,0.528262734413147,0.5021163821220398,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8371067047119141,0.4100120663642883,0.2892512381076813,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8199004530906677,0.3831440806388855,0.3663662672042846,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6870995163917542,0.2221911996603012,1.0199686288833618,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.0523986816406,297.1702880859375,284.9841613769531,1.0,0.6040605306625366,0.4308199882507324,0.4308199882507324,1.0,1.0,-3.1311733722686768,1.0095993280410769,2.1215739250183105,0.3057880103588104,0.90410315990448,0.90410315990448,0.0,182.6938934326172,187.0,61074.66796875,0.0,2724.09375,1.0,279.1412353515625,283.2041320800781,297.8305969238281,303.7621765136719,293.1499938964844,293.1499938964844,278.8500061035156,34685.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454348564147949,1.0,0.0,0.0,3.5924501419067383,3.592473268508911,8.611419843873591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.1025390625,0.0,1460.399658203125,1895.4371337890625,0.0,1209.642578125,0.8915309309959412,1.0,0.0,3.0,1.0,0.0
17841840,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8777522444725037,0.4748307764530182,0.4299547672271728,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9096956849098206,0.528262734413147,0.5021163821220398,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8371067047119141,0.4100120663642883,0.2892512381076813,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8199004530906677,0.3831440806388855,0.3663662672042846,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6870995163917542,0.2221911996603012,1.0199686288833618,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.0523986816406,297.1702880859375,284.9841613769531,1.0,0.6040605306625366,0.4308199882507324,0.4308199882507324,1.0,1.0,-3.1311733722686768,1.0095993280410769,2.1215739250183105,0.3057880103588104,0.90410315990448,0.90410315990448,0.0,182.6938934326172,187.0,61074.66796875,0.0,2724.09375,1.0,279.1412353515625,283.2041320800781,297.8305969238281,303.7621765136719,293.1499938964844,293.1499938964844,278.8500061035156,34685.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454348564147949,1.0,0.0,0.0,3.5924501419067383,3.592473268508911,8.611419843873591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.1025390625,0.0,1460.399658203125,1895.4371337890625,0.0,1209.642578125,0.8915309309959412,1.0,0.0,3.0,1.0,0.0
17841900,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8755121231079102,0.4736768007278442,0.4292370975017547,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.908249020576477,0.5288316011428833,0.5028849244117737,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8354824185371399,0.4096392095088959,0.2891534864902496,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8183256387710571,0.3828628361225128,0.3662754595279693,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6851711273193359,0.2216295301914215,1.0179113149642944,284.87115478515625,284.95001220703125,299.9117736816406,294.8702392578125,298.05401611328125,297.1677551269531,284.8713073730469,1.0,0.6044610738754272,0.4303973913192749,0.4303973913192749,1.0,1.0,-3.128537654876709,1.0075606107711792,2.12097692489624,0.3043890297412872,0.8213504552841187,0.8213504552841187,0.0,183.98829650878903,187.0,61619.49609375,0.0,2725.760498046875,1.0,278.89990234375,283.0782165527344,297.8973999023437,303.9768981933594,293.1499938964844,293.1499938964844,278.8500061035156,39497.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652117133140564,1.0,0.0,0.0,3.524766445159912,3.524789810180664,8.289989068543946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.8193359375,0.0,1423.5213623046875,1895.4371337890625,0.0,1255.3189697265625,0.8774686455726624,1.0,0.0,3.0,1.0,0.0
17841960,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8727389574050903,0.4725074172019958,0.4281871914863586,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9063210487365724,0.529392659664154,0.5034205913543701,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.833442211151123,0.4092471003532409,0.2888958156108856,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8163581490516663,0.3825759291648865,0.3660301566123962,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6829358339309692,0.221092015504837,1.0156396627426147,284.9134216308594,284.95001220703125,299.92596435546875,294.8650207519531,298.0560913085937,297.1651611328125,284.9141845703125,1.0,0.6048219203948975,0.4301499426364898,0.4301499426364898,1.0,1.0,-3.1245827674865723,1.0054455995559692,2.1191372871398926,0.3031674921512604,0.8308321833610535,0.8308321833610535,0.0,185.504150390625,190.0,61282.26953125,0.0,2725.979248046875,1.0,278.85870361328125,283.11676025390625,297.8766174316406,303.8988037109375,293.1499938964844,293.1499938964844,279.1499938964844,39159.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527836322784424,1.0,0.0,0.0,3.439897298812866,3.439919948577881,7.895584417383361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.5458984375,0.0,1334.0216064453125,1895.4371337890625,0.0,1259.9320068359375,0.861707329750061,1.0,0.0,3.0,1.0,0.0
17842020,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.869102418422699,0.4713405072689056,0.4270048141479492,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9043800830841064,0.5314570665359497,0.5052402019500732,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8309308290481567,0.4093429744243622,0.2888841927051544,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8139026165008545,0.3827452361583709,0.3661098480224609,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6799892783164978,0.2205773890018463,1.0130984783172607,284.9952087402344,284.95001220703125,299.9560546875,294.8525085449219,298.0669860839844,297.168701171875,284.99432373046875,1.0,0.605868399143219,0.4296551048755646,0.4296551048755646,1.0,1.0,-3.12236762046814,1.0033923387527466,2.1189754009246826,0.3015252947807312,0.9093416929244996,0.9093416929244996,0.0,187.78091430664065,193.0,60665.0390625,0.0,2733.717529296875,1.0,279.14080810546875,283.2149353027344,297.8264465332031,303.730712890625,293.1499938964844,293.1499938964844,278.8500061035156,33581.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428740620613098,1.0,0.0,0.0,3.559588432312012,3.5596110820770264,8.454595672446885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.0458984375,0.0,1417.2431640625,1895.4371337890625,0.0,1192.4171142578125,0.8832319378852844,1.0,0.0,3.0,1.0,0.0
17842080,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.869102418422699,0.4713405072689056,0.4270048141479492,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9043800830841064,0.5314570665359497,0.5052402019500732,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8309308290481567,0.4093429744243622,0.2888841927051544,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8139026165008545,0.3827452361583709,0.3661098480224609,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6799892783164978,0.2205773890018463,1.0130984783172607,284.9952087402344,284.95001220703125,299.9560546875,294.8525085449219,298.0669860839844,297.168701171875,284.99432373046875,1.0,0.605868399143219,0.4296551048755646,0.4296551048755646,1.0,1.0,-3.12236762046814,1.0033923387527466,2.1189754009246826,0.3015252947807312,0.9093416929244996,0.9093416929244996,0.0,187.78091430664065,193.0,60665.0390625,0.0,2733.717529296875,1.0,279.14080810546875,283.2149353027344,297.8264465332031,303.730712890625,293.1499938964844,293.1499938964844,278.8500061035156,33581.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428740620613098,1.0,0.0,0.0,3.559588432312012,3.5596110820770264,8.454595672446885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.0458984375,0.0,1417.2431640625,1895.4371337890625,0.0,1192.4171142578125,0.8832319378852844,1.0,0.0,3.0,1.0,0.0
17842140,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8644667863845825,0.4690788090229034,0.4253237247467041,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9015426635742188,0.5327479243278503,0.5067493319511414,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.827628493309021,0.4087191522121429,0.2886696457862854,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8106493353843689,0.3823577165603637,0.3660082519054413,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6765000224113464,0.219815194606781,1.0106383562088013,284.9127502441406,284.95001220703125,299.9882507324219,294.8373413085937,298.0740966796875,297.16583251953125,284.91278076171875,1.0,0.6070518493652344,0.4291602373123169,0.4291602373123169,1.0,1.0,-3.118828773498535,1.000837802886963,2.1179909706115723,0.2998247146606445,0.831160843372345,0.831160843372345,0.0,190.671142578125,196.0,61023.078125,0.0,2742.059814453125,1.0,278.859130859375,283.1146545410156,297.85809326171875,303.8660583496094,293.1499938964844,293.1499938964844,279.1499938964844,38618.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521269083023071,1.0,0.0,0.0,3.4281492233276367,3.4281716346740723,7.841745741643535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.517578125,0.0,1318.4755859375,1895.4371337890625,0.0,1255.386474609375,0.8584922552108765,1.0,0.0,3.0,1.0,0.0
17842200,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8644667863845825,0.4690788090229034,0.4253237247467041,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9015426635742188,0.5327479243278503,0.5067493319511414,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.827628493309021,0.4087191522121429,0.2886696457862854,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8106493353843689,0.3823577165603637,0.3660082519054413,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6765000224113464,0.219815194606781,1.0106383562088013,284.9127502441406,284.95001220703125,299.9882507324219,294.8373413085937,298.0740966796875,297.16583251953125,284.91278076171875,1.0,0.6070518493652344,0.4291602373123169,0.4291602373123169,1.0,1.0,-3.118828773498535,1.000837802886963,2.1179909706115723,0.2998247146606445,0.831160843372345,0.831160843372345,0.0,190.671142578125,196.0,61023.078125,0.0,2742.059814453125,1.0,278.859130859375,283.1146545410156,297.85809326171875,303.8660583496094,293.1499938964844,293.1499938964844,279.1499938964844,38618.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521269083023071,1.0,0.0,0.0,3.4281492233276367,3.4281716346740723,7.841745741643535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.517578125,0.0,1318.4755859375,1895.4371337890625,0.0,1255.386474609375,0.8584922552108765,1.0,0.0,3.0,1.0,0.0
17842260,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.860862135887146,0.4679440259933471,0.4241786599159241,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8996396660804749,0.5348927974700928,0.5086632966995239,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8251187801361084,0.4088727533817291,0.2887110114097595,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8081133961677551,0.382588267326355,0.3661713302135467,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.673743486404419,0.2194576114416122,1.0089876651763916,284.9931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.0865173339844,297.17022705078125,284.9922790527344,1.0,0.6083932518959045,0.4284973442554474,0.4284973442554474,1.0,1.0,-3.1180076599121094,0.9988953471183776,2.119112253189087,0.2979436814785003,0.9075505137443542,0.9075505137443542,0.0,193.1767120361328,199.0,60415.83203125,0.0,2753.76904296875,1.0,279.14068603515625,283.21160888671875,297.79669189453125,303.6873474121094,293.1499938964844,293.1499938964844,278.8500061035156,33489.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427704691886902,1.0,0.0,0.0,3.5478529930114746,3.5478756427764893,8.398941417908645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.1767578125,0.0,1404.210693359375,1895.4371337890625,0.0,1191.723876953125,0.8805312514305115,1.0,0.0,3.0,1.0,0.0
17842320,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.860862135887146,0.4679440259933471,0.4241786599159241,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8996396660804749,0.5348927974700928,0.5086632966995239,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8251187801361084,0.4088727533817291,0.2887110114097595,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8081133961677551,0.382588267326355,0.3661713302135467,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.673743486404419,0.2194576114416122,1.0089876651763916,284.9931640625,284.95001220703125,300.0223388671875,294.8197326660156,298.0865173339844,297.17022705078125,284.9922790527344,1.0,0.6083932518959045,0.4284973442554474,0.4284973442554474,1.0,1.0,-3.1180076599121094,0.9988953471183776,2.119112253189087,0.2979436814785003,0.9075505137443542,0.9075505137443542,0.0,193.1767120361328,199.0,60415.83203125,0.0,2753.76904296875,1.0,279.14068603515625,283.21160888671875,297.79669189453125,303.6873474121094,293.1499938964844,293.1499938964844,278.8500061035156,33489.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427704691886902,1.0,0.0,0.0,3.5478529930114746,3.5478756427764893,8.398941417908645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.1767578125,0.0,1404.210693359375,1895.4371337890625,0.0,1191.723876953125,0.8805312514305115,1.0,0.0,3.0,1.0,0.0
