time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8563588857650757,0.4657457172870636,0.4225534200668335,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8968521356582642,0.5362499952316284,0.5102420449256897,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8218593001365662,0.4083146154880523,0.2885437309741974,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8047579526901245,0.3822393417358398,0.3661147952079773,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.670413613319397,0.2187869995832443,1.0070196390151978,284.91180419921875,284.95001220703125,300.05816650390625,294.7998352050781,298.0946960449219,297.1678771972656,284.91180419921875,1.0,0.6097794771194458,0.4278344213962555,0.4278344213962555,1.0,1.0,-3.1153223514556885,0.996239423751831,2.1190829277038574,0.2958875596523285,0.8291152715682983,0.8291152715682983,0.0,196.2492828369141,202.0,60768.88671875,0.0,2764.750244140625,1.0,278.8592224121094,283.1119079589844,297.8214111328125,303.8144836425781,293.1499938964844,293.1499938964844,279.1499938964844,38604.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521453857421875,1.0,0.0,0.0,3.4162280559539795,3.416250467300415,7.787302251927031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.8525390625,0.0,1306.5472412109375,1895.4371337890625,0.0,1255.5146484375,0.8558504581451416,1.0,0.0,3.0,1.0,0.0
17842440,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8563588857650757,0.4657457172870636,0.4225534200668335,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8968521356582642,0.5362499952316284,0.5102420449256897,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8218593001365662,0.4083146154880523,0.2885437309741974,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8047579526901245,0.3822393417358398,0.3661147952079773,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.670413613319397,0.2187869995832443,1.0070196390151978,284.91180419921875,284.95001220703125,300.05816650390625,294.7998352050781,298.0946960449219,297.1678771972656,284.91180419921875,1.0,0.6097794771194458,0.4278344213962555,0.4278344213962555,1.0,1.0,-3.1153223514556885,0.996239423751831,2.1190829277038574,0.2958875596523285,0.8291152715682983,0.8291152715682983,0.0,196.2492828369141,202.0,60768.88671875,0.0,2764.750244140625,1.0,278.8592224121094,283.1119079589844,297.8214111328125,303.8144836425781,293.1499938964844,293.1499938964844,279.1499938964844,38604.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521453857421875,1.0,0.0,0.0,3.4162280559539795,3.416250467300415,7.787302251927031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.8525390625,0.0,1306.5472412109375,1895.4371337890625,0.0,1255.5146484375,0.8558504581451416,1.0,0.0,3.0,1.0,0.0
17842500,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8543227314949036,0.4651620388031006,0.4218339025974273,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8956373333930969,0.5373062491416931,0.5110853314399719,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8203736543655396,0.4083755016326904,0.2884889245033264,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8032104969024658,0.3823253214359283,0.3661038875579834,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.668868362903595,0.2185996919870376,1.0060231685638428,285.0143737792969,284.95001220703125,300.07666015625,294.7890930175781,298.10107421875,297.1697082519531,285.0149230957031,1.0,0.6104639768600464,0.4275029897689819,0.4275029897689819,1.0,1.0,-3.11418890953064,0.9949965476989746,2.119192361831665,0.2947838604450226,0.901545226573944,0.901545226573944,0.0,197.6913604736328,202.0,60053.7578125,0.0,2770.15771484375,1.0,279.0960693359375,283.2278137207031,297.7479553222656,303.585205078125,293.1499938964844,293.1499938964844,279.1499938964844,33861.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445363163948059,1.0,0.0,0.0,3.470606565475464,3.470628499984741,8.037186489673331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.955078125,0.0,1327.37548828125,1895.4371337890625,0.0,1203.5804443359375,0.8654668927192688,1.0,0.0,3.0,1.0,0.0
17842560,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8528802394866943,0.4646677672863006,0.421458750963211,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8949891328811646,0.5384547710418701,0.5122137069702148,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8193944692611694,0.4085409343242645,0.2886345982551574,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8021780848503113,0.3824982941150665,0.3663076758384704,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6677796840667725,0.2184877693653106,1.0056735277175903,284.99188232421875,284.95001220703125,300.09552001953125,294.77783203125,298.1083374023437,297.172607421875,284.9903564453125,1.0,0.6112616062164307,0.4271796643733978,0.4271796643733978,1.0,1.0,-3.1150925159454346,0.9945226907730104,2.120569944381714,0.2940245270729065,0.9045414328575134,0.9045414328575134,0.0,198.8871459960937,205.0,60173.47265625,0.0,2778.32666015625,1.0,279.14117431640625,283.2074584960937,297.7541809082031,303.6302185058594,293.1499938964844,293.1499938964844,278.8500061035156,33396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427692770957947,1.0,0.0,0.0,3.53829026222229,3.5383126735687256,8.353725888810004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.4150390625,0.0,1393.51806640625,1895.4371337890625,0.0,1191.7156982421875,0.8780862092971802,1.0,0.0,3.0,1.0,0.0
17842620,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8486180901527405,0.4625363647937774,0.4198989272117615,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8923391103744507,0.5398609042167664,0.5138469338417053,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8162485957145691,0.4080683887004852,0.2885288000106811,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7989158034324646,0.382176786661148,0.3662820756435394,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.664640486240387,0.2178637832403183,1.0039416551589966,284.912109375,284.95001220703125,300.13427734375,294.7539367675781,298.1175842285156,297.17041015625,284.9120788574219,1.0,0.6127507090568542,0.4265330135822296,0.4265330135822296,1.0,1.0,-3.1129465103149414,0.9921095371246338,2.120836973190308,0.2920158505439758,0.8269684910774231,0.8269684910774231,0.0,202.03515625,193.0,60510.1875,0.0,2790.755859375,1.0,278.859375,283.1096496582031,297.77587890625,303.75299072265625,293.1499938964844,293.1499938964844,279.1499938964844,38593.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522552967071533,1.0,0.0,0.0,3.403658628463745,3.4036808013916016,7.730103561698343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.396484375,0.0,1294.0765380859375,1895.4371337890625,0.0,1256.274658203125,0.853071928024292,1.0,0.0,3.0,1.0,0.0
17842680,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8486180901527405,0.4625363647937774,0.4198989272117615,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8923391103744507,0.5398609042167664,0.5138469338417053,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8162485957145691,0.4080683887004852,0.2885288000106811,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7989158034324646,0.382176786661148,0.3662820756435394,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.664640486240387,0.2178637832403183,1.0039416551589966,284.912109375,284.95001220703125,300.13427734375,294.7539367675781,298.1175842285156,297.17041015625,284.9120788574219,1.0,0.6127507090568542,0.4265330135822296,0.4265330135822296,1.0,1.0,-3.1129465103149414,0.9921095371246338,2.120836973190308,0.2920158505439758,0.8269684910774231,0.8269684910774231,0.0,202.03515625,193.0,60510.1875,0.0,2790.755859375,1.0,278.859375,283.1096496582031,297.77587890625,303.75299072265625,293.1499938964844,293.1499938964844,279.1499938964844,38593.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522552967071533,1.0,0.0,0.0,3.403658628463745,3.4036808013916016,7.730103561698343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.396484375,0.0,1294.0765380859375,1895.4371337890625,0.0,1256.274658203125,0.853071928024292,1.0,0.0,3.0,1.0,0.0
17842740,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8515655398368835,0.4615347683429718,0.4186326861381531,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8976244330406189,0.5420913696289062,0.5156021118164062,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8197826743125916,0.4083991646766662,0.288503497838974,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8026804327964783,0.3824777007102966,0.3662581145763397,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6672928333282471,0.2176134288311004,1.0016051530838013,284.9897766113281,284.95001220703125,300.1742248535156,294.72833251953125,298.1319885253906,297.17529296875,284.9888916015625,1.0,0.6099545359611511,0.4258863627910614,0.4258863627910614,1.0,1.0,-3.1106631755828857,0.9896547198295592,2.1210083961486816,0.2898538708686828,0.9000557065010071,0.9000557065010071,0.0,198.1591644287109,181.0,59870.90234375,0.0,2765.62109375,1.0,279.1404724121094,283.2040100097656,297.7054443359375,303.5639038085937,293.1499938964844,293.1499938964844,279.45001220703125,33564.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429363489151001,1.0,0.0,0.0,3.5221917629241943,3.52221417427063,8.27788312562916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.73828125,0.0,1377.9873046875,1895.4371337890625,0.0,1192.8343505859375,0.874782145023346,1.0,0.0,3.0,1.0,0.0
17842800,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8515655398368835,0.4615347683429718,0.4186326861381531,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8976244330406189,0.5420913696289062,0.5156021118164062,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8197826743125916,0.4083991646766662,0.288503497838974,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8026804327964783,0.3824777007102966,0.3662581145763397,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6672928333282471,0.2176134288311004,1.0016051530838013,284.9897766113281,284.95001220703125,300.1742248535156,294.72833251953125,298.1319885253906,297.17529296875,284.9888916015625,1.0,0.6099545359611511,0.4258863627910614,0.4258863627910614,1.0,1.0,-3.1106631755828857,0.9896547198295592,2.1210083961486816,0.2898538708686828,0.9000557065010071,0.9000557065010071,0.0,198.1591644287109,181.0,59870.90234375,0.0,2765.62109375,1.0,279.1404724121094,283.2040100097656,297.7054443359375,303.5639038085937,293.1499938964844,293.1499938964844,279.45001220703125,33564.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429363489151001,1.0,0.0,0.0,3.5221917629241943,3.52221417427063,8.27788312562916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.73828125,0.0,1377.9873046875,1895.4371337890625,0.0,1192.8343505859375,0.874782145023346,1.0,0.0,3.0,1.0,0.0
17842860,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8593431115150452,0.4608429968357086,0.4176701009273529,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.908355951309204,0.5445921421051025,0.517584502696991,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8276995420455933,0.40907883644104,0.2886962592601776,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8110170960426331,0.3830698430538177,0.3664483726024627,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.673993706703186,0.2176171690225601,0.9998968243598938,285.0439758300781,284.95001220703125,300.2151794433594,294.7012023925781,298.1483154296875,297.1824035644531,285.040283203125,1.0,0.6053352952003479,0.42525714635849,0.42525714635849,1.0,1.0,-3.1102941036224365,0.9879462718963624,2.122347831726074,0.2880113422870636,1.0,1.0,0.0,190.2296905517578,169.0,59487.89453125,0.0,2722.817626953125,1.0,279.4422912597656,283.2735290527344,297.69287109375,303.51092529296875,293.1499938964844,293.1499938964844,279.1499938964844,31118.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381672024726868,1.0,0.0,0.0,3.716407537460327,3.716431379318237,9.215946192853152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.0400390625,0.0,1571.1217041015625,1895.4371337890625,0.0,1161.168212890625,0.9164833426475524,1.0,0.0,3.0,1.0,0.0
17842920,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8593431115150452,0.4608429968357086,0.4176701009273529,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.908355951309204,0.5445921421051025,0.517584502696991,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8276995420455933,0.40907883644104,0.2886962592601776,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8110170960426331,0.3830698430538177,0.3664483726024627,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.673993706703186,0.2176171690225601,0.9998968243598938,285.0439758300781,284.95001220703125,300.2151794433594,294.7012023925781,298.1483154296875,297.1824035644531,285.040283203125,1.0,0.6053352952003479,0.42525714635849,0.42525714635849,1.0,1.0,-3.1102941036224365,0.9879462718963624,2.122347831726074,0.2880113422870636,1.0,1.0,0.0,190.2296905517578,169.0,59487.89453125,0.0,2722.817626953125,1.0,279.4422912597656,283.2735290527344,297.69287109375,303.51092529296875,293.1499938964844,293.1499938964844,279.1499938964844,31118.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381672024726868,1.0,0.0,0.0,3.716407537460327,3.716431379318237,9.215946192853152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.0400390625,0.0,1571.1217041015625,1895.4371337890625,0.0,1161.168212890625,0.9164833426475524,1.0,0.0,3.0,1.0,0.0
17842980,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8681434988975525,0.458511620759964,0.4156406223773956,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9214087724685668,0.545762300491333,0.5186734199523926,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8365895748138428,0.4085927605628967,0.2883315086364746,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8199628591537476,0.3826924264431,0.3660114705562591,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6817352175712585,0.2170570194721222,0.9965554475784302,284.8835144042969,284.95001220703125,300.2569885253906,294.6727905273437,298.1566162109375,297.1778869628906,284.8850402832031,1.0,0.5993627309799194,0.4246279299259186,0.4246279299259186,1.0,1.0,-3.104193210601806,0.9841185212135316,2.12007474899292,0.2854745388031006,0.8738863468170166,0.8738863468170166,0.0,181.2543487548828,157.0,60171.51953125,0.0,2663.209228515625,1.0,279.1575927734375,283.1010131835937,297.7146911621094,303.6739196777344,293.1499938964844,293.1499938964844,279.45001220703125,38148.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522908806800842,1.0,0.0,0.0,3.6451356410980233,3.645159959793091,8.865856671036454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0908203125,0.0,1543.8173828125,1895.4371337890625,0.0,1256.520751953125,0.9055935740470886,1.0,0.0,3.0,1.0,0.0
17843040,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8681434988975525,0.458511620759964,0.4156406223773956,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9214087724685668,0.545762300491333,0.5186734199523926,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8365895748138428,0.4085927605628967,0.2883315086364746,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8199628591537476,0.3826924264431,0.3660114705562591,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6817352175712585,0.2170570194721222,0.9965554475784302,284.8835144042969,284.95001220703125,300.2569885253906,294.6727905273437,298.1566162109375,297.1778869628906,284.8850402832031,1.0,0.5993627309799194,0.4246279299259186,0.4246279299259186,1.0,1.0,-3.104193210601806,0.9841185212135316,2.12007474899292,0.2854745388031006,0.8738863468170166,0.8738863468170166,0.0,181.2543487548828,157.0,60171.51953125,0.0,2663.209228515625,1.0,279.1575927734375,283.1010131835937,297.7146911621094,303.6739196777344,293.1499938964844,293.1499938964844,279.45001220703125,38148.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522908806800842,1.0,0.0,0.0,3.6451356410980233,3.645159959793091,8.865856671036454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0908203125,0.0,1543.8173828125,1895.4371337890625,0.0,1256.520751953125,0.9055935740470886,1.0,0.0,3.0,1.0,0.0
17843100,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8735170364379883,0.457927793264389,0.4145977199077606,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9292520880699158,0.5467605590820312,0.5191435813903809,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8418799638748169,0.4087182879447937,0.2880918681621551,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8251004219055176,0.3827730119228363,0.3657007217407226,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6863062381744385,0.2169127017259597,0.9944636225700378,285.0047302246094,284.95001220703125,300.2781677246094,294.6581420898437,298.1631164550781,297.178955078125,285.0072937011719,1.0,0.59599369764328,0.4243133068084717,0.4243133068084717,1.0,1.0,-3.1003215312957764,0.981913149356842,2.118408203125,0.2839577794075012,0.9524566531181335,0.9524566531181335,0.0,176.25091552734375,157.0,59249.55859375,0.0,2629.17138671875,1.0,279.40203857421875,283.23785400390625,297.6252746582031,303.4190979003906,293.1499938964844,293.1499938964844,279.45001220703125,34190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448897123336792,1.0,0.0,0.0,3.685310125350952,3.6853342056274414,9.062361527867324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.1396484375,0.0,1559.1351318359375,1895.4371337890625,0.0,1205.9622802734375,0.913584530353546,1.0,0.0,3.0,1.0,0.0
17843160,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.880605161190033,0.4576044380664825,0.4140524268150329,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.938960075378418,0.5479828715324402,0.5200196504592896,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8486942052841187,0.4090798199176788,0.2881349921226501,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.831562340259552,0.3830426037311554,0.3656850755214691,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6921691298484802,0.2169063091278076,0.9931919574737548,284.9935302734375,284.95001220703125,300.2994689941406,294.64324951171875,298.1713562011719,297.1822509765625,284.99188232421875,1.0,0.592616856098175,0.4240431487560272,0.4240431487560272,1.0,1.0,-3.099220037460327,0.9808292984962464,2.1183907985687256,0.2829788029193878,0.9623656272888184,0.9623656272888184,0.0,170.6322479248047,145.0,59314.22265625,0.0,2597.324951171875,1.0,279.4429931640625,283.2256164550781,297.6209411621094,303.4478759765625,293.1499938964844,293.1499938964844,279.1499938964844,33505.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642861008644104,1.0,0.0,0.0,3.749717712402344,3.749742269515991,9.38189259613864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.484375,0.0,1627.790283203125,1895.4371337890625,0.0,1192.32958984375,0.9257587194442748,1.0,0.0,3.0,1.0,0.0
17843220,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.895187497138977,0.4557075202465057,0.4122283458709717,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9581290483474731,0.5494263172149658,0.5211842060089111,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8630862236022949,0.408953845500946,0.2878839671611786,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8450680375099182,0.382872611284256,0.3652760088443756,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7043051719665527,0.2164923697710037,0.989826798439026,284.8882141113281,284.95001220703125,300.3424072265625,294.61285400390625,298.18182373046875,297.1801452636719,284.8904113769531,1.0,0.5854959487915039,0.4235028326511383,0.4235028326511383,1.0,1.0,-3.093594789505005,0.9774057865142822,2.1161890029907227,0.2807103097438812,0.8578651547431946,0.8578651547431946,0.0,159.66477966308594,133.0,59667.58203125,0.0,2528.5634765625,1.0,279.1570739746094,283.1065673828125,297.6358947753906,303.561279296875,293.1499938964844,293.1499938964844,279.45001220703125,39460.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525678634643555,1.0,0.0,0.0,3.608517408370972,3.60854172706604,8.688621733199398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5595703125,0.0,1513.103271484375,1895.4371337890625,0.0,1258.437255859375,0.8989507555961609,1.0,0.0,3.0,1.0,0.0
17843280,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.895187497138977,0.4557075202465057,0.4122283458709717,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9581290483474731,0.5494263172149658,0.5211842060089111,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8630862236022949,0.408953845500946,0.2878839671611786,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8450680375099182,0.382872611284256,0.3652760088443756,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7043051719665527,0.2164923697710037,0.989826798439026,284.8882141113281,284.95001220703125,300.3424072265625,294.61285400390625,298.18182373046875,297.1801452636719,284.8904113769531,1.0,0.5854959487915039,0.4235028326511383,0.4235028326511383,1.0,1.0,-3.093594789505005,0.9774057865142822,2.1161890029907227,0.2807103097438812,0.8578651547431946,0.8578651547431946,0.0,159.66477966308594,133.0,59667.58203125,0.0,2528.5634765625,1.0,279.1570739746094,283.1065673828125,297.6358947753906,303.561279296875,293.1499938964844,293.1499938964844,279.45001220703125,39460.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525678634643555,1.0,0.0,0.0,3.608517408370972,3.60854172706604,8.688621733199398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5595703125,0.0,1513.103271484375,1895.4371337890625,0.0,1258.437255859375,0.8989507555961609,1.0,0.0,3.0,1.0,0.0
17843340,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9149122834205629,0.4551472961902618,0.4109711945056915,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.979443371295929,0.5519104599952698,0.5227742791175842,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8820238709449768,0.4098234176635742,0.2879436016082763,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8628008961677551,0.3834626078605652,0.3651522397994995,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.719053328037262,0.2165432274341583,0.987173318862915,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.198486328125,297.186767578125,284.9972839355469,1.0,0.5782058238983154,0.4229625165462494,0.4229625165462494,1.0,1.0,-3.0907187461853027,0.9750053882598876,2.115713357925415,0.2786736786365509,0.949890434741974,0.949890434741974,0.0,147.8166961669922,121.0,58856.59765625,0.0,2460.60986328125,1.0,279.44207763671875,283.2301940917969,297.55419921875,303.3480529785156,293.1499938964844,293.1499938964844,279.1499938964844,33713.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419796943664551,1.0,0.0,0.0,3.714537382125856,3.714561462402344,9.206673325934388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.484375,0.0,1588.755126953125,1895.4371337890625,0.0,1186.43798828125,0.9181812405586244,1.0,0.0,3.0,1.0,0.0
17843400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9149122834205629,0.4551472961902618,0.4109711945056915,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.979443371295929,0.5519104599952698,0.5227742791175842,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8820238709449768,0.4098234176635742,0.2879436016082763,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8628008961677551,0.3834626078605652,0.3651522397994995,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.719053328037262,0.2165432274341583,0.987173318862915,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,298.198486328125,297.186767578125,284.9972839355469,1.0,0.5782058238983154,0.4229625165462494,0.4229625165462494,1.0,1.0,-3.0907187461853027,0.9750053882598876,2.115713357925415,0.2786736786365509,0.949890434741974,0.949890434741974,0.0,147.8166961669922,121.0,58856.59765625,0.0,2460.60986328125,1.0,279.44207763671875,283.2301940917969,297.55419921875,303.3480529785156,293.1499938964844,293.1499938964844,279.1499938964844,33713.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419796943664551,1.0,0.0,0.0,3.714537382125856,3.714561462402344,9.206673325934388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.484375,0.0,1588.755126953125,1895.4371337890625,0.0,1186.43798828125,0.9181812405586244,1.0,0.0,3.0,1.0,0.0
17843460,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9389445781707764,0.4534492194652557,0.4093125760555267,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9988222718238832,0.553486168384552,0.5238925218582153,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9036995768547058,0.409970074892044,0.2878731787204742,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.883468508720398,0.3834436535835266,0.3648722469806671,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7344337701797485,0.2162808030843734,0.984409749507904,284.8972473144531,284.95001220703125,300.4290466308594,294.5502319335937,298.20977783203125,297.18560791015625,284.8990783691406,1.0,0.5707930326461792,0.422453910112381,0.422453910112381,1.0,1.0,-3.0862255096435547,0.9720733165740968,2.114152193069458,0.2766964733600616,0.8536242246627808,0.8536242246627808,0.0,136.31787109375,109.0,59231.6640625,0.0,2391.67529296875,1.0,279.1573181152344,283.11376953125,297.5733337402344,303.46893310546875,293.1499938964844,293.1499938964844,279.45001220703125,39311.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651776134967804,1.0,0.0,0.0,3.5765302181243896,3.5765540599823,8.535266715625767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.720703125,0.0,1477.2340087890625,1895.4371337890625,0.0,1252.963134765625,0.8918150067329407,1.0,0.0,3.0,1.0,0.0
17843520,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9389445781707764,0.4534492194652557,0.4093125760555267,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9988222718238832,0.553486168384552,0.5238925218582153,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9036995768547058,0.409970074892044,0.2878731787204742,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.883468508720398,0.3834436535835266,0.3648722469806671,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7344337701797485,0.2162808030843734,0.984409749507904,284.8972473144531,284.95001220703125,300.4290466308594,294.5502319335937,298.20977783203125,297.18560791015625,284.8990783691406,1.0,0.5707930326461792,0.422453910112381,0.422453910112381,1.0,1.0,-3.0862255096435547,0.9720733165740968,2.114152193069458,0.2766964733600616,0.8536242246627808,0.8536242246627808,0.0,136.31787109375,109.0,59231.6640625,0.0,2391.67529296875,1.0,279.1573181152344,283.11376953125,297.5733337402344,303.46893310546875,293.1499938964844,293.1499938964844,279.45001220703125,39311.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651776134967804,1.0,0.0,0.0,3.5765302181243896,3.5765540599823,8.535266715625767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.720703125,0.0,1477.2340087890625,1895.4371337890625,0.0,1252.963134765625,0.8918150067329407,1.0,0.0,3.0,1.0,0.0
17843580,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9717617034912108,0.4527253806591034,0.4079860746860504,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.5585246682167053,0.4765157401561737,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9387444257736206,0.410822182893753,0.2879545986652374,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9147819876670836,0.3839280009269714,0.3646777272224426,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7573360204696655,0.2163380682468414,0.981559157371521,284.9748229980469,284.95001220703125,300.4723815917969,294.5185241699219,298.232666015625,297.20184326171875,284.9712829589844,1.0,0.5629015564918518,0.4219453334808349,0.4219453334808349,1.0,1.0,-3.084458827972412,0.971235454082489,2.1132235527038574,0.2604569792747497,0.9220643043518066,0.9220643043518066,0.0,122.00938415527344,112.0,58166.9921875,0.0,2267.876953125,1.0,279.44189453125,283.216064453125,297.48779296875,303.2391967773437,293.1499938964844,293.1499938964844,279.1499938964844,34209.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408283114433289,1.0,0.0,0.0,3.6722395420074463,3.672263622283936,8.998193266052112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.189453125,0.0,1544.57373046875,1895.4371337890625,0.0,1178.7691650390625,0.908721089363098,1.0,0.0,3.0,1.0,0.0
17843640,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9717617034912108,0.4527253806591034,0.4079860746860504,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.5585246682167053,0.4765157401561737,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9387444257736206,0.410822182893753,0.2879545986652374,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9147819876670836,0.3839280009269714,0.3646777272224426,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7573360204696655,0.2163380682468414,0.981559157371521,284.9748229980469,284.95001220703125,300.4723815917969,294.5185241699219,298.232666015625,297.20184326171875,284.9712829589844,1.0,0.5629015564918518,0.4219453334808349,0.4219453334808349,1.0,1.0,-3.084458827972412,0.971235454082489,2.1132235527038574,0.2604569792747497,0.9220643043518066,0.9220643043518066,0.0,122.00938415527344,112.0,58166.9921875,0.0,2267.876953125,1.0,279.44189453125,283.216064453125,297.48779296875,303.2391967773437,293.1499938964844,293.1499938964844,279.1499938964844,34209.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408283114433289,1.0,0.0,0.0,3.6722395420074463,3.672263622283936,8.998193266052112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.189453125,0.0,1544.57373046875,1895.4371337890625,0.0,1178.7691650390625,0.908721089363098,1.0,0.0,3.0,1.0,0.0
17843700,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.8779223561286926,0.4528290331363678,0.4094003736972809,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9479652047157288,0.5622784495353699,0.5320753455162048,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8507093191146851,0.4113033711910248,0.2895912528038025,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8328819870948792,0.3840142488479614,0.3666982054710388,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.6919232606887817,0.2157908082008361,0.9898884892463684,284.814208984375,284.95001220703125,300.4939880371094,294.5026550292969,298.2352600097656,297.21746826171875,284.81787109375,1.0,0.5482175350189209,0.4216910302639007,0.4216910302639007,1.0,1.0,-2.8272247314453125,0.8695027828216553,1.9577219486236568,0.3000734150409698,0.7999120950698853,0.7999120950698853,0.0,162.85284423828125,112.0,56579.9140625,0.0,2276.23193359375,1.0,279.1986999511719,283.0489807128906,297.5340576171875,303.4037170410156,293.1499938964844,293.1499938964844,279.1499938964844,41647.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647563099861145,1.0,0.0,0.0,3.576998472213745,3.577022790908813,8.537501230421185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.1142578125,0.0,1494.8656005859375,1895.4371337890625,0.0,1224.0765380859375,0.8872027397155762,1.0,0.0,3.0,1.0,0.0
17843760,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.967065155506134,0.4519026279449463,0.4075441360473633,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.5658783912658691,0.4831120073795318,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9346437454223632,0.4116204082965851,0.288645327091217,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9105144143104552,0.3842626512050628,0.3651531934738159,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7538397908210754,0.2161071151494979,0.9810872077941896,284.9175109863281,284.95001220703125,300.5155029296875,294.48681640625,298.2633056640625,297.2297058105469,284.9112854003906,1.0,0.5555490255355835,0.4221960604190826,0.4221960604190826,1.0,1.0,-3.032461166381836,0.951560378074646,2.0809009075164795,0.268232524394989,0.8459528088569641,0.8459528088569641,0.0,122.44224548339844,115.0,58085.7421875,0.0,2221.109375,1.0,279.1584777832031,283.135986328125,297.4909362792969,303.29901123046875,293.1499938964844,293.1499938964844,279.45001220703125,37992.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466286182403564,1.0,0.0,0.0,3.5002691745758057,3.5002920627593994,8.17515854123485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.5556640625,0.0,1387.17529296875,1895.4371337890625,0.0,1217.7255859375,0.8745681047439575,1.0,0.0,3.0,1.0,0.0
17843820,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.971078097820282,0.4509200751781463,0.4063489735126495,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.5728928446769714,0.4756436944007873,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.940805196762085,0.4125025272369385,0.289078950881958,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9161211252212524,0.3847429752349853,0.3654103279113769,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7577811479568481,0.2163584679365158,0.981523871421814,284.99566650390625,284.95001220703125,300.5581970214844,294.4554138183594,298.2955627441406,297.2539978027344,284.9947814941406,1.0,0.5530859231948853,0.423206090927124,0.423206090927124,1.0,1.0,-3.0233912467956543,0.9507378339767456,2.072653293609619,0.2693769335746765,0.9196147322654724,0.9196147322654724,0.0,120.16517639160156,133.0,57231.62890625,0.0,2193.22216796875,1.0,279.4411926269531,283.23858642578125,297.4259338378906,303.1134948730469,293.1499938964844,293.1499938964844,279.1499938964844,33592.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361603736877441,1.0,0.0,0.0,3.602592945098877,3.60261607170105,8.660115327074891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.8837890625,0.0,1463.2861328125,1895.4371337890625,0.0,1148.0091552734375,0.8927348852157593,1.0,0.0,3.0,1.0,0.0
17843880,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.971078097820282,0.4509200751781463,0.4063489735126495,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.5728928446769714,0.4756436944007873,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.940805196762085,0.4125025272369385,0.289078950881958,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9161211252212524,0.3847429752349853,0.3654103279113769,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7577811479568481,0.2163584679365158,0.981523871421814,284.99566650390625,284.95001220703125,300.5581970214844,294.4554138183594,298.2955627441406,297.2539978027344,284.9947814941406,1.0,0.5530859231948853,0.423206090927124,0.423206090927124,1.0,1.0,-3.0233912467956543,0.9507378339767456,2.072653293609619,0.2693769335746765,0.9196147322654724,0.9196147322654724,0.0,120.16517639160156,133.0,57231.62890625,0.0,2193.22216796875,1.0,279.4411926269531,283.23858642578125,297.4259338378906,303.1134948730469,293.1499938964844,293.1499938964844,279.1499938964844,33592.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361603736877441,1.0,0.0,0.0,3.602592945098877,3.60261607170105,8.660115327074891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.8837890625,0.0,1463.2861328125,1895.4371337890625,0.0,1148.0091552734375,0.8927348852157593,1.0,0.0,3.0,1.0,0.0
17843940,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9620922207832336,0.4492487609386444,0.4051441550254822,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.5773895978927612,0.4876355230808258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9323631525039672,0.4128529131412506,0.2895190119743347,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.907859742641449,0.3847295641899109,0.3656541109085083,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.751858651638031,0.2162844985723495,0.9822342991828918,284.9172668457031,284.95001220703125,300.6003112792969,294.424560546875,298.3174743652344,297.2615051269531,284.9185791015625,1.0,0.5578207969665527,0.424216091632843,0.424216091632843,1.0,1.0,-3.038003921508789,0.9586504697799684,2.0793535709381104,0.2737482488155365,0.844848096370697,0.844848096370697,0.0,123.8205337524414,151.0,57951.37890625,0.0,2238.1552734375,1.0,279.1587219238281,283.1377868652344,297.4510803222656,303.2528076171875,293.1499938964844,293.1499938964844,279.45001220703125,38372.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466418504714966,1.0,0.0,0.0,3.480875015258789,3.480897903442383,8.08481672720518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0224609375,0.0,1369.9486083984375,1895.4371337890625,0.0,1217.8155517578125,0.8700832724571228,1.0,0.0,3.0,1.0,0.0
17844000,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9620922207832336,0.4492487609386444,0.4051441550254822,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.5773895978927612,0.4876355230808258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9323631525039672,0.4128529131412506,0.2895190119743347,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.907859742641449,0.3847295641899109,0.3656541109085083,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.751858651638031,0.2162844985723495,0.9822342991828918,284.9172668457031,284.95001220703125,300.6003112792969,294.424560546875,298.3174743652344,297.2615051269531,284.9185791015625,1.0,0.5578207969665527,0.424216091632843,0.424216091632843,1.0,1.0,-3.038003921508789,0.9586504697799684,2.0793535709381104,0.2737482488155365,0.844848096370697,0.844848096370697,0.0,123.8205337524414,151.0,57951.37890625,0.0,2238.1552734375,1.0,279.1587219238281,283.1377868652344,297.4510803222656,303.2528076171875,293.1499938964844,293.1499938964844,279.45001220703125,38372.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466418504714966,1.0,0.0,0.0,3.480875015258789,3.480897903442383,8.08481672720518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0224609375,0.0,1369.9486083984375,1895.4371337890625,0.0,1217.8155517578125,0.8700832724571228,1.0,0.0,3.0,1.0,0.0
17844060,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9446497559547424,0.4488002359867096,0.4047318398952484,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5789834260940552,0.5124117136001587,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9157226085662842,0.4141270220279693,0.2904226779937744,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.892972469329834,0.3853870928287506,0.3663569688796997,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7405678033828735,0.2164990007877349,0.9840282797813416,285.0220947265625,284.95001220703125,300.64166259765625,294.39453125,298.32403564453125,297.25567626953125,285.0215148925781,1.0,0.5673322677612305,0.4224869310855865,0.4224869310855865,1.0,1.0,-3.071362495422364,0.9668301343917848,2.104532480239868,0.2743664681911468,0.9491868019104004,0.9491868019104004,0.0,131.7747802734375,154.0,57838.22265625,0.0,2340.233642578125,1.0,279.4412841796875,283.2459411621094,297.3795166015625,303.093994140625,293.1499938964844,293.1499938964844,279.1499938964844,32458.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387519836425781,1.0,0.0,0.0,3.634578466415405,3.634601831436157,8.814575380711176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.296875,0.0,1489.6925048828125,1895.4371337890625,0.0,1165.021240234375,0.8993659615516663,1.0,0.0,3.0,1.0,0.0
17844120,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9446497559547424,0.4488002359867096,0.4047318398952484,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5789834260940552,0.5124117136001587,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9157226085662842,0.4141270220279693,0.2904226779937744,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.892972469329834,0.3853870928287506,0.3663569688796997,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7405678033828735,0.2164990007877349,0.9840282797813416,285.0220947265625,284.95001220703125,300.64166259765625,294.39453125,298.32403564453125,297.25567626953125,285.0215148925781,1.0,0.5673322677612305,0.4224869310855865,0.4224869310855865,1.0,1.0,-3.071362495422364,0.9668301343917848,2.104532480239868,0.2743664681911468,0.9491868019104004,0.9491868019104004,0.0,131.7747802734375,154.0,57838.22265625,0.0,2340.233642578125,1.0,279.4412841796875,283.2459411621094,297.3795166015625,303.093994140625,293.1499938964844,293.1499938964844,279.1499938964844,32458.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387519836425781,1.0,0.0,0.0,3.634578466415405,3.634601831436157,8.814575380711176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.296875,0.0,1489.6925048828125,1895.4371337890625,0.0,1165.021240234375,0.8993659615516663,1.0,0.0,3.0,1.0,0.0
17844180,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9290404915809632,0.4470655918121338,0.4037211835384369,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.5771910548210144,0.5337517261505127,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9028860926628112,0.4145368039608001,0.2910631895065307,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8808846473693848,0.3852827548980713,0.3667138218879699,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7313508987426758,0.2161543518304824,0.984396517276764,284.91259765625,284.95001220703125,300.6820678710937,294.36553955078125,298.3150329589844,297.2289428710937,284.9144287109375,1.0,0.5746862888336182,0.4207577705383301,0.4207577705383301,1.0,1.0,-3.097466468811035,0.9719920754432678,2.125474452972412,0.2740697860717773,0.8619758486747742,0.8619758486747742,0.0,138.81854248046875,157.0,58818.703125,0.0,2425.87939453125,1.0,279.1576538085937,283.11181640625,297.4059753417969,303.2646179199219,293.1499938964844,293.1499938964844,279.45001220703125,37933.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521154642105103,1.0,0.0,0.0,3.5542593002319336,3.554282665252685,8.429300351053826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8828125,0.0,1443.32421875,1895.4371337890625,0.0,1255.3076171875,0.8857305645942688,1.0,0.0,3.0,1.0,0.0
