time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9290404915809632,0.4470655918121338,0.4037211835384369,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.5771910548210144,0.5337517261505127,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9028860926628112,0.4145368039608001,0.2910631895065307,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8808846473693848,0.3852827548980713,0.3667138218879699,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7313508987426758,0.2161543518304824,0.984396517276764,284.91259765625,284.95001220703125,300.6820678710937,294.36553955078125,298.3150329589844,297.2289428710937,284.9144287109375,1.0,0.5746862888336182,0.4207577705383301,0.4207577705383301,1.0,1.0,-3.097466468811035,0.9719920754432678,2.125474452972412,0.2740697860717773,0.8619758486747742,0.8619758486747742,0.0,138.81854248046875,157.0,58818.703125,0.0,2425.87939453125,1.0,279.1576538085937,283.11181640625,297.4059753417969,303.2646179199219,293.1499938964844,293.1499938964844,279.45001220703125,37933.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521154642105103,1.0,0.0,0.0,3.5542593002319336,3.554282665252685,8.429300351053826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8828125,0.0,1443.32421875,1895.4371337890625,0.0,1255.3076171875,0.8857305645942688,1.0,0.0,3.0,1.0,0.0
17844300,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.922453224658966,0.4466740787029266,0.4031863510608673,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.5763137340545654,0.5428187847137451,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.897944450378418,0.4150734543800354,0.2913475334644317,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8759118914604187,0.3854619264602661,0.3668160736560821,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7274661660194397,0.2160634696483612,0.9840688109397888,285.0284423828125,284.95001220703125,300.70184326171875,294.3515319824219,298.3118591308594,297.2179260253906,285.0306091308594,1.0,0.5778132677078247,0.419893205165863,0.419893205165863,1.0,1.0,-3.107797861099243,0.9735555648803712,2.134242296218872,0.2733913660049438,0.9459035396575928,0.9459035396575928,0.0,141.86817932128906,157.0,58184.5,0.0,2461.54736328125,1.0,279.3996276855469,283.2381286621094,297.3227233886719,303.0365905761719,293.1499938964844,293.1499938964844,279.45001220703125,33421.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453965306282043,1.0,0.0,0.0,3.6169915199279785,3.6170148849487305,8.729478508939792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.0771484375,0.0,1477.635498046875,1895.4371337890625,0.0,1209.3836669921875,0.8976796865463257,1.0,0.0,3.0,1.0,0.0
17844360,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.915191113948822,0.4464186728000641,0.4030832052230835,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9964640140533448,0.5757459402084351,0.5458312630653381,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8922974467277527,0.4157569408416748,0.2919016480445862,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8702552318572998,0.3857505023479461,0.3672034740447998,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7230142951011658,0.2160321772098541,0.9845151901245116,285.0136413574219,284.95001220703125,300.7213439941406,294.3379211425781,298.3111572265625,297.2097473144531,285.0113220214844,1.0,0.5804333090782166,0.4194123148918152,0.4194123148918152,1.0,1.0,-3.112875461578369,0.9740899801254272,2.1387853622436523,0.2731293141841888,0.9607687592506408,0.9607687592506408,0.0,145.35260009765625,160.0,58386.98828125,0.0,2489.778076171875,1.0,279.4425048828125,283.22076416015625,297.3226013183594,303.081298828125,293.1499938964844,293.1499938964844,279.1499938964844,32694.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442480087280273,1.0,0.0,0.0,3.6966607570648193,3.6966845989227295,9.11827044092206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.5732421875,0.0,1560.6517333984375,1895.4371337890625,0.0,1201.6396484375,0.9132512211799622,1.0,0.0,3.0,1.0,0.0
17844420,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.900866687297821,0.4445087313652038,0.4019507765769958,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9856271743774414,0.5752087235450745,0.545367956161499,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8805845379829407,0.4161063730716705,0.2925305068492889,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8587185740470886,0.3854730427265167,0.3674321174621582,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7134997248649597,0.215447261929512,0.983847677707672,284.8950500488281,284.95001220703125,300.75933837890625,294.3119201660156,298.3092956542969,297.1939392089844,284.89697265625,1.0,0.584168553352356,0.4184505641460418,0.4184505641460418,1.0,1.0,-3.1112992763519287,0.9710413217544556,2.140257835388184,0.270565778017044,0.8562119007110596,0.8562119007110596,0.0,152.26878356933594,163.0,58869.50390625,0.0,2523.408935546875,1.0,279.1573486328125,283.0887145996094,297.34197998046875,303.212158203125,293.1499938964844,293.1499938964844,279.45001220703125,38948.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555095314979553,1.0,0.0,0.0,3.5771324634552,3.5771563053131104,8.538140718883369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4541015625,0.0,1475.2249755859375,1895.4371337890625,0.0,1278.9031982421875,0.8915335536003113,1.0,0.0,3.0,1.0,0.0
17844480,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.900866687297821,0.4445087313652038,0.4019507765769958,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9856271743774414,0.5752087235450745,0.545367956161499,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8805845379829407,0.4161063730716705,0.2925305068492889,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8587185740470886,0.3854730427265167,0.3674321174621582,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7134997248649597,0.215447261929512,0.983847677707672,284.8950500488281,284.95001220703125,300.75933837890625,294.3119201660156,298.3092956542969,297.1939392089844,284.89697265625,1.0,0.584168553352356,0.4184505641460418,0.4184505641460418,1.0,1.0,-3.1112992763519287,0.9710413217544556,2.140257835388184,0.270565778017044,0.8562119007110596,0.8562119007110596,0.0,152.26878356933594,163.0,58869.50390625,0.0,2523.408935546875,1.0,279.1573486328125,283.0887145996094,297.34197998046875,303.212158203125,293.1499938964844,293.1499938964844,279.45001220703125,38948.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555095314979553,1.0,0.0,0.0,3.5771324634552,3.5771563053131104,8.538140718883369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4541015625,0.0,1475.2249755859375,1895.4371337890625,0.0,1278.9031982421875,0.8915335536003113,1.0,0.0,3.0,1.0,0.0
17844540,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8925609588623047,0.4438565969467163,0.401227742433548,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9790784120559692,0.5767843723297119,0.5465703010559082,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8739352822303772,0.4173809885978699,0.2933538854122162,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8519835472106934,0.3859034180641174,0.3678041696548462,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7072545886039734,0.2152806520462036,0.9832995533943176,285.0001220703125,284.95001220703125,300.7958374023437,294.287841796875,298.3182373046875,297.1943664550781,284.9991149902344,1.0,0.5870321393013,0.4174888432025909,0.4174888432025909,1.0,1.0,-3.112644672393799,0.9690612554550172,2.143583297729492,0.2682509124279022,0.9472790956497192,0.9472790956497192,0.0,156.91651916503906,166.0,58146.3828125,0.0,2550.69580078125,1.0,279.4418640136719,283.2073059082031,297.2615051269531,303.0054626464844,293.1499938964844,293.1499938964844,279.1499938964844,33465.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645122230052948,1.0,0.0,0.0,3.691949844360352,3.691973924636841,9.0950459252781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.3271484375,0.0,1561.1612548828125,1895.4371337890625,0.0,1207.531005859375,0.9129149317741394,1.0,0.0,3.0,1.0,0.0
17844600,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8925609588623047,0.4438565969467163,0.401227742433548,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9790784120559692,0.5767843723297119,0.5465703010559082,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8739352822303772,0.4173809885978699,0.2933538854122162,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8519835472106934,0.3859034180641174,0.3678041696548462,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7072545886039734,0.2152806520462036,0.9832995533943176,285.0001220703125,284.95001220703125,300.7958374023437,294.287841796875,298.3182373046875,297.1943664550781,284.9991149902344,1.0,0.5870321393013,0.4174888432025909,0.4174888432025909,1.0,1.0,-3.112644672393799,0.9690612554550172,2.143583297729492,0.2682509124279022,0.9472790956497192,0.9472790956497192,0.0,156.91651916503906,166.0,58146.3828125,0.0,2550.69580078125,1.0,279.4418640136719,283.2073059082031,297.2615051269531,303.0054626464844,293.1499938964844,293.1499938964844,279.1499938964844,33465.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645122230052948,1.0,0.0,0.0,3.691949844360352,3.691973924636841,9.0950459252781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.3271484375,0.0,1561.1612548828125,1895.4371337890625,0.0,1207.531005859375,0.9129149317741394,1.0,0.0,3.0,1.0,0.0
17844660,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8850802183151245,0.4421375393867492,0.4001145958900451,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9732166528701782,0.5777470469474792,0.5478389263153076,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8682039380073547,0.417920857667923,0.2940046489238739,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8461791276931763,0.3857375979423523,0.3679937124252319,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7016394138336182,0.2148100435733795,0.982485055923462,284.8992919921875,284.95001220703125,300.8306884765625,294.2659912109375,298.3236999511719,297.1889953613281,284.9011535644531,1.0,0.5894472002983093,0.4169577062129974,0.4169577062129974,1.0,1.0,-3.1128697395324707,0.9677301645278932,2.145139694213867,0.2670135498046875,0.8526214957237244,0.8526214957237244,0.0,161.10284423828125,169.0,58623.94921875,0.0,2573.3662109375,1.0,279.157470703125,283.0899963378906,297.2900695800781,303.139892578125,293.1499938964844,293.1499938964844,279.45001220703125,39105.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65508633852005,1.0,0.0,0.0,3.561344146728516,3.561367988586426,8.462938581033086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4140625,0.0,1459.42724609375,1895.4371337890625,0.0,1275.946533203125,0.8882824778556824,1.0,0.0,3.0,1.0,0.0
17844720,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8850802183151245,0.4421375393867492,0.4001145958900451,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9732166528701782,0.5777470469474792,0.5478389263153076,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8682039380073547,0.417920857667923,0.2940046489238739,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8461791276931763,0.3857375979423523,0.3679937124252319,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7016394138336182,0.2148100435733795,0.982485055923462,284.8992919921875,284.95001220703125,300.8306884765625,294.2659912109375,298.3236999511719,297.1889953613281,284.9011535644531,1.0,0.5894472002983093,0.4169577062129974,0.4169577062129974,1.0,1.0,-3.1128697395324707,0.9677301645278932,2.145139694213867,0.2670135498046875,0.8526214957237244,0.8526214957237244,0.0,161.10284423828125,169.0,58623.94921875,0.0,2573.3662109375,1.0,279.157470703125,283.0899963378906,297.2900695800781,303.139892578125,293.1499938964844,293.1499938964844,279.45001220703125,39105.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65508633852005,1.0,0.0,0.0,3.561344146728516,3.561367988586426,8.462938581033086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4140625,0.0,1459.42724609375,1895.4371337890625,0.0,1275.946533203125,0.8882824778556824,1.0,0.0,3.0,1.0,0.0
17844780,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8798729777336121,0.4416244626045227,0.3994851410388946,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.969305694103241,0.5797966718673706,0.5496031641960144,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8645592331886292,0.4193763732910156,0.2949219942092895,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.842265784740448,0.3862681686878204,0.3684143126010895,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6976620554924011,0.2147484570741653,0.9821786880493164,285.00347900390625,284.95001220703125,300.8637084960937,294.2466125488281,298.3355407714844,297.1933288574219,285.0024719238281,1.0,0.5916621685028076,0.4164265692234039,0.4164265692234039,1.0,1.0,-3.115466356277466,0.9673061966896056,2.148160219192505,0.2659425437450409,0.9454753994941713,0.9454753994941713,0.0,164.33023071289062,172.0,57965.59765625,0.0,2595.564697265625,1.0,279.4417724609375,283.2071533203125,297.219482421875,302.94830322265625,293.1499938964844,293.1499938964844,279.1499938964844,33388.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446224451065063,1.0,0.0,0.0,3.680534601211548,3.680558443069458,9.038890311785508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.2138671875,0.0,1547.7037353515625,1895.4371337890625,0.0,1204.1607666015625,0.9103093147277832,1.0,0.0,3.0,1.0,0.0
17844840,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8798729777336121,0.4416244626045227,0.3994851410388946,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.969305694103241,0.5797966718673706,0.5496031641960144,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8645592331886292,0.4193763732910156,0.2949219942092895,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.842265784740448,0.3862681686878204,0.3684143126010895,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6976620554924011,0.2147484570741653,0.9821786880493164,285.00347900390625,284.95001220703125,300.8637084960937,294.2466125488281,298.3355407714844,297.1933288574219,285.0024719238281,1.0,0.5916621685028076,0.4164265692234039,0.4164265692234039,1.0,1.0,-3.115466356277466,0.9673061966896056,2.148160219192505,0.2659425437450409,0.9454753994941713,0.9454753994941713,0.0,164.33023071289062,172.0,57965.59765625,0.0,2595.564697265625,1.0,279.4417724609375,283.2071533203125,297.219482421875,302.94830322265625,293.1499938964844,293.1499938964844,279.1499938964844,33388.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446224451065063,1.0,0.0,0.0,3.680534601211548,3.680558443069458,9.038890311785508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.2138671875,0.0,1547.7037353515625,1895.4371337890625,0.0,1204.1607666015625,0.9103093147277832,1.0,0.0,3.0,1.0,0.0
17844900,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.877412736415863,0.4408817887306213,0.3991658389568329,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9674552083015442,0.5804188251495361,0.5505049824714661,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8628966808319092,0.4197790622711181,0.2954069972038269,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8404668569564819,0.3862813115119934,0.3686625957489013,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6958353519439697,0.2145939022302627,0.9822410345077516,284.87274169921875,284.95001220703125,300.8794860839844,294.23797607421875,298.3388977050781,297.1921691894531,284.8698425292969,1.0,0.5927783250808716,0.4161610305309295,0.4161610305309295,1.0,1.0,-3.117128849029541,0.9672176241874696,2.1499111652374268,0.2655551433563232,0.8552310466766357,0.8552310466766357,0.0,165.91539001464844,172.0,58811.35546875,0.0,2607.227783203125,1.0,279.1969909667969,283.0587158203125,297.281494140625,303.1704406738281,293.1499938964844,293.1499938964844,279.1499938964844,37754.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528654098510742,1.0,0.0,0.0,3.6453659534454346,3.645390272140503,8.866976486388012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.455078125,0.0,1541.1334228515625,1895.4371337890625,0.0,1260.498291015625,0.9031883478164672,1.0,0.0,3.0,1.0,0.0
17844960,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8741064667701721,0.4399921894073486,0.398430734872818,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9647452235221864,0.5808871388435364,0.5510196685791016,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8604808449745178,0.420052170753479,0.2956516444683075,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8379936218261719,0.3861634433269501,0.3686402440071106,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6933647394180298,0.2143445461988449,0.9815649390220642,284.9015808105469,284.95001220703125,300.89471435546875,294.23004150390625,298.3407592773437,297.18927001953125,284.9034729003906,1.0,0.5937513113021851,0.4158777892589569,0.4158777892589569,1.0,1.0,-3.116320371627808,0.966193914413452,2.1501264572143555,0.2647413313388824,0.8522762656211853,0.8522762656211853,0.0,167.80882263183594,175.0,58486.14453125,0.0,2615.72314453125,1.0,279.15771484375,283.088623046875,297.2550048828125,303.09375,293.1499938964844,293.1499938964844,279.45001220703125,39001.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547911167144775,1.0,0.0,0.0,3.5544586181640625,3.5544822216033936,8.430245088675292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.666015625,0.0,1451.3187255859375,1895.4371337890625,0.0,1273.8865966796875,0.8866646885871887,1.0,0.0,3.0,1.0,0.0
17845020,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8698310852050781,0.4395279288291931,0.3978373110294342,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9615028500556946,0.5829521417617798,0.5528016686439514,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8577308058738708,0.4216189980506897,0.2966395318508148,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8348872661590576,0.3867301046848297,0.3690850138664245,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6900985836982727,0.2143195271492004,0.98138427734375,285.004638671875,284.95001220703125,300.9235534667969,294.2165832519531,298.35162353515625,297.1942749023437,285.0036315917969,1.0,0.5958025455474854,0.415311336517334,0.415311336517334,1.0,1.0,-3.119246482849121,0.9657940864562988,2.1534523963928223,0.2635743618011474,0.9454894065856934,0.9454894065856934,0.0,170.68666076660156,178.0,57862.65625,0.0,2636.766845703125,1.0,279.4417419433594,283.20465087890625,297.189697265625,302.90985107421875,293.1499938964844,293.1499938964844,279.1499938964844,33316.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443915367126465,1.0,0.0,0.0,3.67642593383789,3.676449775695801,9.018720561471128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.0654296875,0.0,1542.544677734375,1895.4371337890625,0.0,1202.6058349609375,0.9093350768089294,1.0,0.0,3.0,1.0,0.0
17845080,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8698310852050781,0.4395279288291931,0.3978373110294342,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9615028500556946,0.5829521417617798,0.5528016686439514,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8577308058738708,0.4216189980506897,0.2966395318508148,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8348872661590576,0.3867301046848297,0.3690850138664245,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6900985836982727,0.2143195271492004,0.98138427734375,285.004638671875,284.95001220703125,300.9235534667969,294.2165832519531,298.35162353515625,297.1942749023437,285.0036315917969,1.0,0.5958025455474854,0.415311336517334,0.415311336517334,1.0,1.0,-3.119246482849121,0.9657940864562988,2.1534523963928223,0.2635743618011474,0.9454894065856934,0.9454894065856934,0.0,170.68666076660156,178.0,57862.65625,0.0,2636.766845703125,1.0,279.4417419433594,283.20465087890625,297.189697265625,302.90985107421875,293.1499938964844,293.1499938964844,279.1499938964844,33316.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443915367126465,1.0,0.0,0.0,3.67642593383789,3.676449775695801,9.018720561471128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.0654296875,0.0,1542.544677734375,1895.4371337890625,0.0,1202.6058349609375,0.9093350768089294,1.0,0.0,3.0,1.0,0.0
17845140,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8647497296333313,0.4379428625106811,0.3968178629875183,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9573176503181458,0.5840184688568115,0.5541951656341553,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8542928695678711,0.4223928451538086,0.2974329590797424,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8311750292778015,0.3866521418094635,0.3693306148052215,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6862934827804565,0.2139376848936081,0.9808485507965088,284.9022827148437,284.95001220703125,300.95001220703125,294.2065124511719,298.3554077148437,297.1903991699219,284.904052734375,1.0,0.5978094339370728,0.4147449135780334,0.4147449135780334,1.0,1.0,-3.1203088760375977,0.9647060632705688,2.1556029319763184,0.2623003125190735,0.8525703549385071,0.8525703549385071,0.0,173.98851013183594,181.0,58415.42578125,0.0,2656.4296875,1.0,279.15753173828125,283.0856018066406,297.23150634765625,303.0632629394531,293.1499938964844,293.1499938964844,279.45001220703125,38930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545808911323547,1.0,0.0,0.0,3.5528435707092285,3.55286717414856,8.422586006417987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.517578125,0.0,1449.0831298828125,1895.4371337890625,0.0,1272.421142578125,0.8862540125846863,1.0,0.0,3.0,1.0,0.0
17845200,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8647497296333313,0.4379428625106811,0.3968178629875183,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9573176503181458,0.5840184688568115,0.5541951656341553,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8542928695678711,0.4223928451538086,0.2974329590797424,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8311750292778015,0.3866521418094635,0.3693306148052215,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6862934827804565,0.2139376848936081,0.9808485507965088,284.9022827148437,284.95001220703125,300.95001220703125,294.2065124511719,298.3554077148437,297.1903991699219,284.904052734375,1.0,0.5978094339370728,0.4147449135780334,0.4147449135780334,1.0,1.0,-3.1203088760375977,0.9647060632705688,2.1556029319763184,0.2623003125190735,0.8525703549385071,0.8525703549385071,0.0,173.98851013183594,181.0,58415.42578125,0.0,2656.4296875,1.0,279.15753173828125,283.0856018066406,297.23150634765625,303.0632629394531,293.1499938964844,293.1499938964844,279.45001220703125,38930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545808911323547,1.0,0.0,0.0,3.5528435707092285,3.55286717414856,8.422586006417987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.517578125,0.0,1449.0831298828125,1895.4371337890625,0.0,1272.421142578125,0.8862540125846863,1.0,0.0,3.0,1.0,0.0
17845260,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8697697520256042,0.4415864050388336,0.3989434242248535,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.964112401008606,0.5902907252311707,0.5588563680648804,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8606849312782288,0.4283036291599273,0.3006534278392792,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8367284536361694,0.391613632440567,0.3728062212467193,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6929931640625,0.2186046689748764,0.9959533214569092,285.03125,284.95001220703125,300.9741516113281,294.1976013183594,298.3952941894531,297.236572265625,285.0312194824219,1.0,0.6016968488693237,0.4142050445079803,0.4142050445079803,1.0,1.0,-3.1546308994293213,0.975714147090912,2.1789166927337646,0.2650030255317688,0.9705514907836914,0.9705514907836914,0.0,172.75274658203125,184.0,58390.98046875,0.0,2717.923828125,1.0,279.4417724609375,283.21685791015625,297.17657470703125,302.9129333496094,293.1499938964844,293.1499938964844,279.1499938964844,32500.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450592875480652,1.0,0.0,0.0,3.697627544403076,3.6976513862609854,9.12304074063286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.154296875,0.0,1560.28173828125,1895.4371337890625,0.0,1207.106201171875,0.9137123227119446,1.0,0.0,3.0,1.0,0.0
17845320,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8697697520256042,0.4415864050388336,0.3989434242248535,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.964112401008606,0.5902907252311707,0.5588563680648804,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8606849312782288,0.4283036291599273,0.3006534278392792,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8367284536361694,0.391613632440567,0.3728062212467193,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6929931640625,0.2186046689748764,0.9959533214569092,285.03125,284.95001220703125,300.9741516113281,294.1976013183594,298.3952941894531,297.236572265625,285.0312194824219,1.0,0.6016968488693237,0.4142050445079803,0.4142050445079803,1.0,1.0,-3.1546308994293213,0.975714147090912,2.1789166927337646,0.2650030255317688,0.9705514907836914,0.9705514907836914,0.0,172.75274658203125,184.0,58390.98046875,0.0,2717.923828125,1.0,279.4417724609375,283.21685791015625,297.17657470703125,302.9129333496094,293.1499938964844,293.1499938964844,279.1499938964844,32500.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450592875480652,1.0,0.0,0.0,3.697627544403076,3.6976513862609854,9.12304074063286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.154296875,0.0,1560.28173828125,1895.4371337890625,0.0,1207.106201171875,0.9137123227119446,1.0,0.0,3.0,1.0,0.0
17845380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8697481751441956,0.4419902265071869,0.3999941945075989,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9654361605644226,0.593604326248169,0.562647819519043,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8624064326286316,0.4314242005348205,0.3032957315444946,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8380277752876282,0.3940097093582153,0.3756706118583679,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6957899332046509,0.2211963832378387,1.0100176334381104,284.916015625,284.95001220703125,300.9961853027344,294.1873779296875,298.41192626953125,297.25079345703125,284.9178771972656,1.0,0.6064759492874146,0.4136651754379272,0.4136651754379272,1.0,1.0,-3.1840076446533203,0.9848425984382628,2.199165105819702,0.2678014636039734,0.8855465054512024,0.8855465054512024,0.0,174.5707244873047,187.0,59767.74609375,0.0,2787.03173828125,1.0,279.1568298339844,283.07232666015625,297.2321472167969,303.1375427246094,293.1499938964844,293.1499938964844,279.45001220703125,37407.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592569351196289,1.0,0.0,0.0,3.647103786468506,3.647128105163574,8.875432513377746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4375,0.0,1540.4716796875,1895.4371337890625,0.0,1305.257568359375,0.9057750105857848,1.0,0.0,3.0,1.0,0.0
17845440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8697481751441956,0.4419902265071869,0.3999941945075989,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9654361605644226,0.593604326248169,0.562647819519043,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8624064326286316,0.4314242005348205,0.3032957315444946,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8380277752876282,0.3940097093582153,0.3756706118583679,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6957899332046509,0.2211963832378387,1.0100176334381104,284.916015625,284.95001220703125,300.9961853027344,294.1873779296875,298.41192626953125,297.25079345703125,284.9178771972656,1.0,0.6064759492874146,0.4136651754379272,0.4136651754379272,1.0,1.0,-3.1840076446533203,0.9848425984382628,2.199165105819702,0.2678014636039734,0.8855465054512024,0.8855465054512024,0.0,174.5707244873047,187.0,59767.74609375,0.0,2787.03173828125,1.0,279.1568298339844,283.07232666015625,297.2321472167969,303.1375427246094,293.1499938964844,293.1499938964844,279.45001220703125,37407.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592569351196289,1.0,0.0,0.0,3.647103786468506,3.647128105163574,8.875432513377746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4375,0.0,1540.4716796875,1895.4371337890625,0.0,1305.257568359375,0.9057750105857848,1.0,0.0,3.0,1.0,0.0
17845500,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.868134617805481,0.4423161149024963,0.4001181721687317,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.964362382888794,0.5952765345573425,0.564088761806488,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.86167311668396,0.4329606890678406,0.3042921125888824,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8371580243110657,0.3950589597225189,0.3766260147094726,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6955041289329529,0.2221925854682922,1.014771819114685,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4188232421875,297.25653076171875,285.0418395996094,1.0,0.6087026000022888,0.4133952558040619,0.4133952558040619,1.0,1.0,-3.19395112991333,0.987700581550598,2.2062504291534424,0.2683937847614288,0.9762067794799804,0.9762067794799804,0.0,176.25978088378906,187.0,59142.75390625,0.0,2816.54052734375,1.0,279.4022827148437,283.2069702148437,297.15777587890625,302.9222717285156,293.1499938964844,293.1499938964844,279.45001220703125,33317.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530769467353821,1.0,0.0,0.0,3.708102226257324,3.7081263065338135,9.174801220979134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.7529296875,0.0,1578.383056640625,1895.4371337890625,0.0,1261.9652099609375,0.9180322885513306,1.0,0.0,3.0,1.0,0.0
17845560,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8670303821563721,0.4427402913570404,0.400552749633789,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9637419581413268,0.5970179438591003,0.5657830834388733,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8613579869270325,0.4345618486404419,0.3054462075233459,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8366230130195618,0.3961309492588043,0.377701461315155,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6954167485237122,0.2231262475252151,1.0193884372711182,285.0325622558594,284.95001220703125,301.0162048339844,294.1759033203125,298.4249267578125,297.2626342773437,285.0310974121094,1.0,0.6109469532966614,0.4128006398677826,0.4128006398677826,1.0,1.0,-3.204742908477783,0.9900473356246948,2.214695453643799,0.2683001160621643,1.0,1.0,0.0,177.78890991210938,190.0,59481.79296875,0.0,2847.09619140625,1.0,279.44317626953125,283.19598388671875,297.1651611328125,302.9821472167969,293.1499938964844,293.1499938964844,279.1499938964844,32492.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523544192314148,1.0,0.0,0.0,3.7906548976898193,3.790679693222046,9.587862450644025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.6904296875,0.0,1668.0997314453125,1895.4371337890625,0.0,1256.960205078125,0.9344125390052797,1.0,0.0,3.0,1.0,0.0
17845620,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8623971939086914,0.4419596493244171,0.4003804326057434,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9599157571792604,0.5989523530006409,0.5681366324424744,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.858455240726471,0.4364447593688965,0.3071101307868957,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8334875702857971,0.3971222341060638,0.3790864646434784,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6930538415908813,0.2241025567054748,1.025643229484558,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,298.42584228515625,297.26025390625,284.89923095703125,1.0,0.6149642467498779,0.4116113781929016,0.4116113781929016,1.0,1.0,-3.2185661792755127,0.9918105006217957,2.2267556190490723,0.2670788764953613,0.895221471786499,0.895221471786499,0.0,181.904052734375,193.0,60555.15234375,0.0,2898.34765625,1.0,279.1571044921875,283.0398254394531,297.20245361328125,303.166748046875,293.1499938964844,293.1499938964844,279.45001220703125,37871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654025316238403,1.0,0.0,0.0,3.725844144821167,3.7258691787719727,9.262807907362004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3369140625,0.0,1633.494140625,1895.4371337890625,0.0,1349.1517333984375,0.9235487580299376,1.0,0.0,3.0,1.0,0.0
17845680,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8623971939086914,0.4419596493244171,0.4003804326057434,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9599157571792604,0.5989523530006409,0.5681366324424744,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.858455240726471,0.4364447593688965,0.3071101307868957,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8334875702857971,0.3971222341060638,0.3790864646434784,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6930538415908813,0.2241025567054748,1.025643229484558,284.8976135253906,284.95001220703125,301.0342102050781,294.1632385253906,298.42584228515625,297.26025390625,284.89923095703125,1.0,0.6149642467498779,0.4116113781929016,0.4116113781929016,1.0,1.0,-3.2185661792755127,0.9918105006217957,2.2267556190490723,0.2670788764953613,0.895221471786499,0.895221471786499,0.0,181.904052734375,193.0,60555.15234375,0.0,2898.34765625,1.0,279.1571044921875,283.0398254394531,297.20245361328125,303.166748046875,293.1499938964844,293.1499938964844,279.45001220703125,37871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654025316238403,1.0,0.0,0.0,3.725844144821167,3.7258691787719727,9.262807907362004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3369140625,0.0,1633.494140625,1895.4371337890625,0.0,1349.1517333984375,0.9235487580299376,1.0,0.0,3.0,1.0,0.0
17845740,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8598599433898926,0.4420580863952636,0.4002167880535126,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9577469825744628,0.6004467010498047,0.5693201422691345,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8568412661552429,0.4378685057163238,0.3079628050327301,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.831703245639801,0.3979038894176483,0.3797053098678589,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6915519833564758,0.2246693819761276,1.0281312465667725,285.0292663574219,284.95001220703125,301.0434265136719,294.1556091308594,298.4281921386719,297.2619934082031,285.0305480957031,1.0,0.6169583201408386,0.4109454154968261,0.4109454154968261,1.0,1.0,-3.2245471477508545,0.99216628074646,2.2323808670043945,0.265990138053894,0.9894524216651917,0.9894524216651917,0.0,184.11268615722656,193.0,59763.95703125,0.0,2923.0185546875,1.0,279.4135131835937,283.1849060058594,297.12188720703125,302.9354858398437,293.1499938964844,293.1499938964844,279.45001220703125,33619.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577233672142029,1.0,0.0,0.0,3.7830910682678223,3.783116102218628,9.549637525196886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.986328125,0.0,1667.8782958984375,1895.4371337890625,0.0,1294.4344482421875,0.9347448348999025,1.0,0.0,3.0,1.0,0.0
17845800,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8587231636047363,0.4422904849052429,0.4004573225975036,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.956932008266449,0.601767361164093,0.5705870985984802,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.856357753276825,0.4391302168369293,0.3088560998439789,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8309940695762634,0.3986387252807617,0.3804197609424591,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6909950971603394,0.225174531340599,1.0305620431900024,285.0222473144531,284.95001220703125,301.0502624511719,294.1493835449219,298.4310302734375,297.2649230957031,285.0210876464844,1.0,0.6185680627822876,0.410422146320343,0.410422146320343,1.0,1.0,-3.2312140464782715,0.9931386113166808,2.238075494766236,0.2654202580451965,1.0,1.0,0.0,185.47125244140625,196.0,59950.1875,0.0,2944.526611328125,1.0,279.4437866210937,283.1761779785156,297.1303405761719,302.9815673828125,293.1499938964844,293.1499938964844,279.1499938964844,33218.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566964387893677,1.0,0.0,0.0,3.840559482574463,3.8405849933624254,9.841976407187758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.1083984375,0.0,1733.7879638671875,1895.4371337890625,0.0,1287.216064453125,0.9460458755493164,1.0,0.0,3.0,1.0,0.0
17845860,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8544906973838806,0.4413852989673614,0.4001248776912689,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9532606601715088,0.6034358739852905,0.5726324915885925,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8537562489509583,0.4408828914165497,0.310386449098587,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8280528783798218,0.3993914127349853,0.3815118074417114,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6884071230888367,0.2257073521614074,1.0344330072402954,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4294738769531,297.2597045898437,284.89410400390625,1.0,0.6218985319137573,0.4095498919486999,0.4095498919486999,1.0,1.0,-3.2410922050476074,0.9942678809165956,2.2468245029449463,0.2644025385379791,0.8978705406188965,0.8978705406188965,0.0,189.2914428710937,199.0,60897.36328125,0.0,2986.52978515625,1.0,279.1568603515625,283.0263061523437,297.1673583984375,303.15411376953125,293.1499938964844,293.1499938964844,279.45001220703125,38300.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684467792510986,1.0,0.0,0.0,3.7593276500701904,3.7593531608581534,9.430042382518876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.8837890625,0.0,1675.9652099609375,1895.4371337890625,0.0,1371.1982421875,0.9313456416130066,1.0,0.0,3.0,1.0,0.0
17845920,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8544906973838806,0.4413852989673614,0.4001248776912689,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9532606601715088,0.6034358739852905,0.5726324915885925,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8537562489509583,0.4408828914165497,0.310386449098587,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8280528783798218,0.3993914127349853,0.3815118074417114,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6884071230888367,0.2257073521614074,1.0344330072402954,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4294738769531,297.2597045898437,284.89410400390625,1.0,0.6218985319137573,0.4095498919486999,0.4095498919486999,1.0,1.0,-3.2410922050476074,0.9942678809165956,2.2468245029449463,0.2644025385379791,0.8978705406188965,0.8978705406188965,0.0,189.2914428710937,199.0,60897.36328125,0.0,2986.52978515625,1.0,279.1568603515625,283.0263061523437,297.1673583984375,303.15411376953125,293.1499938964844,293.1499938964844,279.45001220703125,38300.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684467792510986,1.0,0.0,0.0,3.7593276500701904,3.7593531608581534,9.430042382518876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.8837890625,0.0,1675.9652099609375,1895.4371337890625,0.0,1371.1982421875,0.9313456416130066,1.0,0.0,3.0,1.0,0.0
17845980,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8514248132705688,0.4416966736316681,0.4001542925834656,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9507746696472168,0.6061300039291382,0.5749291777610779,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8522012829780579,0.4435751736164093,0.3121093809604645,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8260049819946289,0.4008290469646454,0.3827283680438995,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6865352988243103,0.2265533506870269,1.0380762815475464,285.0227355957031,284.95001220703125,301.0766906738281,294.1182556152344,298.433837890625,297.2636108398437,285.0218811035156,1.0,0.625020444393158,0.4086776673793793,0.4086776673793793,1.0,1.0,-3.2517952919006348,0.9957151412963868,2.256080150604248,0.2632700800895691,1.0,1.0,0.0,192.4597320556641,202.0,60189.9296875,0.0,3026.93896484375,1.0,279.4439697265625,283.16961669921875,297.0960693359375,302.963134765625,293.1499938964844,293.1499938964844,279.1499938964844,33580.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591260433197021,1.0,0.0,0.0,3.86235237121582,3.862377882003784,9.95398636405298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1884765625,0.0,1763.3427734375,1895.4371337890625,0.0,1304.3319091796875,0.951145350933075,1.0,0.0,3.0,1.0,0.0
17846040,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8514248132705688,0.4416966736316681,0.4001542925834656,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9507746696472168,0.6061300039291382,0.5749291777610779,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8522012829780579,0.4435751736164093,0.3121093809604645,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8260049819946289,0.4008290469646454,0.3827283680438995,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6865352988243103,0.2265533506870269,1.0380762815475464,285.0227355957031,284.95001220703125,301.0766906738281,294.1182556152344,298.433837890625,297.2636108398437,285.0218811035156,1.0,0.625020444393158,0.4086776673793793,0.4086776673793793,1.0,1.0,-3.2517952919006348,0.9957151412963868,2.256080150604248,0.2632700800895691,1.0,1.0,0.0,192.4597320556641,202.0,60189.9296875,0.0,3026.93896484375,1.0,279.4439697265625,283.16961669921875,297.0960693359375,302.963134765625,293.1499938964844,293.1499938964844,279.1499938964844,33580.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591260433197021,1.0,0.0,0.0,3.86235237121582,3.862377882003784,9.95398636405298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1884765625,0.0,1763.3427734375,1895.4371337890625,0.0,1304.3319091796875,0.951145350933075,1.0,0.0,3.0,1.0,0.0
