time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8500630259513855,0.4413829743862152,0.4002340734004974,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9497108459472656,0.6070623397827148,0.576149046421051,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8515931367874146,0.4445854127407074,0.3130326569080353,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8251429796218872,0.4012996554374695,0.3834180831909179,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6857595443725586,0.2268366813659668,1.040141224861145,284.8842468261719,284.95001220703125,301.0821228027344,294.1097717285156,298.4334716796875,297.2622375488281,284.8798828125,1.0,0.6266120672225952,0.4082415699958801,0.4082415699958801,1.0,1.0,-3.2577872276306152,0.9966502785682678,2.261137008666992,0.2629047036170959,0.9189924597740172,0.9189924597740172,0.0,193.99786376953125,202.0,61319.10546875,0.0,3048.34716796875,1.0,279.1937866210937,283.0089416503906,297.157958984375,303.1971435546875,293.1499938964844,293.1499938964844,279.1499938964844,36549.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678592562675476,1.0,0.0,0.0,3.851239681243897,3.8512656688690186,9.896790515995235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.78125,0.0,1773.1302490234375,1895.4371337890625,0.0,1366.9281005859375,0.9491294026374816,1.0,0.0,3.0,1.0,0.0
17846160,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8478003740310669,0.4408003091812134,0.3998241722583771,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9476041793823242,0.6077138781547546,0.576887845993042,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8501450419425964,0.4453644156455993,0.3136585354804992,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.823520839214325,0.4015539288520813,0.3837807178497314,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6842473745346069,0.2269605696201324,1.0412577390670776,284.8916931152344,284.95001220703125,301.0871276855469,294.1010437011719,298.4309387207031,297.25811767578125,284.8937072753906,1.0,0.6280326843261719,0.4078176319599151,0.4078176319599151,1.0,1.0,-3.260717391967773,0.9965295791625975,2.264187812805176,0.2621400356292724,0.9013239145278932,0.9013239145278932,0.0,195.9500427246093,190.0,61123.4296875,0.0,3065.524169921875,1.0,279.1563415527344,283.018798828125,297.13336181640625,303.13458251953125,293.1499938964844,293.1499938964844,278.8500061035156,38386.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706302165985107,1.0,0.0,0.0,3.779809713363648,3.7798354625701904,9.533077900414356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.666015625,0.0,1700.933837890625,1895.4371337890625,0.0,1387.132080078125,0.9359775185585022,1.0,0.0,3.0,1.0,0.0
17846220,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8503969311714172,0.4398771822452545,0.3987533450126648,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9525468945503236,0.6091365218162537,0.5780003070831299,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8544096350669861,0.4470777809619903,0.3146818280220032,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8268794417381287,0.4021114706993103,0.3841245174407959,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6872990131378174,0.2271766066551208,1.0415650606155396,284.88458251953125,284.95001220703125,301.0958251953125,294.0827941894531,298.4266052246094,297.25177001953125,284.8859558105469,1.0,0.6263169050216675,0.4069697260856628,0.4069697260856628,1.0,1.0,-3.262783527374268,0.9949479699134828,2.2678353786468506,0.2600471079349518,0.8316068053245544,0.8316068053245544,0.0,192.9864654541016,178.0,61112.859375,0.0,3053.495849609375,1.0,278.8583068847656,282.98828125,297.0893859863281,303.107666015625,293.1499938964844,293.1499938964844,279.1499938964844,41003.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752916574478149,1.0,0.0,0.0,3.5349152088165283,3.5349390506744385,8.337796089108451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.44921875,0.0,1445.119384765625,1895.4371337890625,0.0,1421.48388671875,0.8842399716377258,1.0,0.0,3.0,1.0,0.0
17846280,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8503969311714172,0.4398771822452545,0.3987533450126648,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9525468945503236,0.6091365218162537,0.5780003070831299,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8544096350669861,0.4470777809619903,0.3146818280220032,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8268794417381287,0.4021114706993103,0.3841245174407959,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6872990131378174,0.2271766066551208,1.0415650606155396,284.88458251953125,284.95001220703125,301.0958251953125,294.0827941894531,298.4266052246094,297.25177001953125,284.8859558105469,1.0,0.6263169050216675,0.4069697260856628,0.4069697260856628,1.0,1.0,-3.262783527374268,0.9949479699134828,2.2678353786468506,0.2600471079349518,0.8316068053245544,0.8316068053245544,0.0,192.9864654541016,178.0,61112.859375,0.0,3053.495849609375,1.0,278.8583068847656,282.98828125,297.0893859863281,303.107666015625,293.1499938964844,293.1499938964844,279.1499938964844,41003.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752916574478149,1.0,0.0,0.0,3.5349152088165283,3.5349390506744385,8.337796089108451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.44921875,0.0,1445.119384765625,1895.4371337890625,0.0,1421.48388671875,0.8842399716377258,1.0,0.0,3.0,1.0,0.0
17846340,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8602073788642883,0.4404959380626678,0.3987392485141754,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.96558940410614,0.6119709610939026,0.580064594745636,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8658831119537354,0.4500832855701446,0.3163448274135589,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8366514444351196,0.403719812631607,0.3850921988487243,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6963645219802856,0.2280537784099578,1.0432109832763672,284.997802734375,284.95001220703125,301.102783203125,294.06353759765625,298.4313659667969,297.2588806152344,284.9975280761719,1.0,0.6227945685386658,0.4061218500137329,0.4061218500137329,1.0,1.0,-3.27038311958313,0.9953194260597228,2.275063753128052,0.258539080619812,0.9240205883979796,0.9240205883979796,0.0,184.9036407470703,166.0,60434.59375,0.0,3024.8154296875,1.0,279.1414794921875,283.1166381835937,297.0267333984375,302.9068908691406,293.1499938964844,293.1499938964844,278.8500061035156,34036.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626287698745728,1.0,0.0,0.0,3.633842468261719,3.63386607170105,8.811006182440906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.1474609375,0.0,1500.6439208984375,1895.4371337890625,0.0,1329.2381591796875,0.9004157185554504,1.0,0.0,3.0,1.0,0.0
17846400,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8602073788642883,0.4404959380626678,0.3987392485141754,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.96558940410614,0.6119709610939026,0.580064594745636,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8658831119537354,0.4500832855701446,0.3163448274135589,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8366514444351196,0.403719812631607,0.3850921988487243,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6963645219802856,0.2280537784099578,1.0432109832763672,284.997802734375,284.95001220703125,301.102783203125,294.06353759765625,298.4313659667969,297.2588806152344,284.9975280761719,1.0,0.6227945685386658,0.4061218500137329,0.4061218500137329,1.0,1.0,-3.27038311958313,0.9953194260597228,2.275063753128052,0.258539080619812,0.9240205883979796,0.9240205883979796,0.0,184.9036407470703,166.0,60434.59375,0.0,3024.8154296875,1.0,279.1414794921875,283.1166381835937,297.0267333984375,302.9068908691406,293.1499938964844,293.1499938964844,278.8500061035156,34036.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626287698745728,1.0,0.0,0.0,3.633842468261719,3.63386607170105,8.811006182440906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.1474609375,0.0,1500.6439208984375,1895.4371337890625,0.0,1329.2381591796875,0.9004157185554504,1.0,0.0,3.0,1.0,0.0
17846460,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8724895119667053,0.439999371767044,0.3981791734695434,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.97996324300766,0.613752007484436,0.5816102027893066,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.880077600479126,0.4522404670715332,0.3177140951156616,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8488823175430298,0.4047129154205322,0.3858144581317901,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7075415849685669,0.2286089360713958,1.0443867444992063,284.9139099121094,284.95001220703125,301.1080627441406,294.0433044433594,298.4292907714844,297.25665283203125,284.9144287109375,1.0,0.6181825995445251,0.4053836464881897,0.4053836464881897,1.0,1.0,-3.2755050659179688,0.9950851798057556,2.2804198265075684,0.2571742832660675,0.8465697765350342,0.8465697765350342,0.0,175.4464874267578,154.0,61006.80859375,0.0,2982.9794921875,1.0,278.8585205078125,283.01141357421875,297.0653076171875,303.0595397949219,293.1499938964844,293.1499938964844,279.1499938964844,38597.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672214150428772,1.0,0.0,0.0,3.5111961364746094,3.5112192630767822,8.226279533118941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.064453125,0.0,1402.854248046875,1895.4371337890625,0.0,1398.7537841796875,0.8768091201782227,1.0,0.0,3.0,1.0,0.0
17846520,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8724895119667053,0.439999371767044,0.3981791734695434,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.97996324300766,0.613752007484436,0.5816102027893066,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.880077600479126,0.4522404670715332,0.3177140951156616,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8488823175430298,0.4047129154205322,0.3858144581317901,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7075415849685669,0.2286089360713958,1.0443867444992063,284.9139099121094,284.95001220703125,301.1080627441406,294.0433044433594,298.4292907714844,297.25665283203125,284.9144287109375,1.0,0.6181825995445251,0.4053836464881897,0.4053836464881897,1.0,1.0,-3.2755050659179688,0.9950851798057556,2.2804198265075684,0.2571742832660675,0.8465697765350342,0.8465697765350342,0.0,175.4464874267578,154.0,61006.80859375,0.0,2982.9794921875,1.0,278.8585205078125,283.01141357421875,297.0653076171875,303.0595397949219,293.1499938964844,293.1499938964844,279.1499938964844,38597.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672214150428772,1.0,0.0,0.0,3.5111961364746094,3.5112192630767822,8.226279533118941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.064453125,0.0,1402.854248046875,1895.4371337890625,0.0,1398.7537841796875,0.8768091201782227,1.0,0.0,3.0,1.0,0.0
17846580,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8892594575881958,0.4405198693275451,0.3979941010475158,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9959643483161926,0.6164010167121887,0.5834259390830994,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8987765908241272,0.455216109752655,0.3192980587482452,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8653613328933716,0.4063303470611572,0.3867203593254089,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7211628556251526,0.2295268476009369,1.045863151550293,285.0047912597656,284.95001220703125,301.1116943359375,294.0221252441406,298.4325561523437,297.2626037597656,285.0038452148437,1.0,0.6129942536354065,0.4046454131603241,0.4046454131603241,1.0,1.0,-3.2822282314300537,0.9954261779785156,2.286802053451538,0.2558405101299286,0.9347518682479858,0.9347518682479858,0.0,164.48081970214844,142.0,60470.95703125,0.0,2935.98046875,1.0,279.14141845703125,283.11822509765625,297.0007019042969,302.8843078613281,293.1499938964844,293.1499938964844,278.8500061035156,33256.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632018685340881,1.0,0.0,0.0,3.6354453563690186,3.6354687213897705,8.81878008840431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.2421875,0.0,1496.587158203125,1895.4371337890625,0.0,1333.3387451171875,0.9000812768936157,1.0,0.0,3.0,1.0,0.0
17846640,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8892594575881958,0.4405198693275451,0.3979941010475158,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9959643483161926,0.6164010167121887,0.5834259390830994,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8987765908241272,0.455216109752655,0.3192980587482452,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8653613328933716,0.4063303470611572,0.3867203593254089,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7211628556251526,0.2295268476009369,1.045863151550293,285.0047912597656,284.95001220703125,301.1116943359375,294.0221252441406,298.4325561523437,297.2626037597656,285.0038452148437,1.0,0.6129942536354065,0.4046454131603241,0.4046454131603241,1.0,1.0,-3.2822282314300537,0.9954261779785156,2.286802053451538,0.2558405101299286,0.9347518682479858,0.9347518682479858,0.0,164.48081970214844,142.0,60470.95703125,0.0,2935.98046875,1.0,279.14141845703125,283.11822509765625,297.0007019042969,302.8843078613281,293.1499938964844,293.1499938964844,278.8500061035156,33256.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632018685340881,1.0,0.0,0.0,3.6354453563690186,3.6354687213897705,8.81878008840431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.2421875,0.0,1496.587158203125,1895.4371337890625,0.0,1333.3387451171875,0.9000812768936157,1.0,0.0,3.0,1.0,0.0
17846700,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8968704342842102,0.4402593672275543,0.3978814780712127,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.6174163818359375,0.5786417722702026,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9074757099151612,0.4563050270080566,0.3201000094413757,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8730453252792358,0.40683513879776,0.3872098922729492,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7270295023918152,0.229816734790802,1.0468655824661257,284.8759155273437,284.95001220703125,301.1129150390625,294.0111999511719,298.4310302734375,297.2618408203125,284.873291015625,1.0,0.6100066304206848,0.4042763113975525,0.4042763113975525,1.0,1.0,-3.2800498008728027,0.9936280250549316,2.286421775817871,0.2547611892223358,0.8462982773780823,0.8462982773780823,0.0,159.78831481933594,142.0,61272.015625,0.0,2904.24365234375,1.0,278.8980407714844,282.9727783203125,297.0580749511719,303.1057434082031,293.1499938964844,293.1499938964844,278.8500061035156,37787.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716693639755249,1.0,0.0,0.0,3.598777532577514,3.598801374435425,8.641781619189715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.666015625,0.0,1490.107177734375,1895.4371337890625,0.0,1394.7509765625,0.8927827477455139,1.0,0.0,3.0,1.0,0.0
17846760,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9022496342658995,0.4398331046104431,0.3973768651485443,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.6190844774246216,0.5679387450218201,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.914386510848999,0.4572455286979675,0.3206608891487121,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8787509202957153,0.407179445028305,0.3874301314353943,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7312820553779602,0.2299806326627731,1.0471268892288208,284.9005126953125,284.95001220703125,301.11376953125,294.0000305175781,298.4299011230469,297.262451171875,284.9012145996094,1.0,0.6063199043273926,0.403909295797348,0.403909295797348,1.0,1.0,-3.2685909271240234,0.988596260547638,2.279994487762451,0.2522145211696625,0.841373860836029,0.841373860836029,0.0,156.00999450683594,130.0,60780.9296875,0.0,2858.32373046875,1.0,278.8580017089844,282.99957275390625,297.0263977050781,303.0181884765625,293.1499938964844,293.1499938964844,279.1499938964844,39080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736434102058411,1.0,0.0,0.0,3.5068607330322266,3.5068840980529785,8.205978474506992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.0634765625,0.0,1401.8172607421875,1895.4371337890625,0.0,1409.2860107421875,0.8760805130004883,1.0,0.0,3.0,1.0,0.0
17846820,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9171246290206908,0.4401225447654724,0.3971244096755981,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.6262719631195068,0.5427923202514648,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9323412775993348,0.4600687026977539,0.3222472369670868,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8931400775909424,0.4085827171802521,0.3882902264595032,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7419537305831909,0.2307431101799011,1.0486173629760742,284.9798278808594,284.95001220703125,301.1142578125,293.97705078125,298.44317626953125,297.2868347167969,284.978515625,1.0,0.5977391004562378,0.4031752943992615,0.4031752943992615,1.0,1.0,-3.241109848022461,0.9769204258918762,2.264189481735229,0.2468281835317611,0.9093353748321532,0.9093353748321532,0.0,147.3754425048828,118.0,59671.39453125,0.0,2754.80517578125,1.0,279.1412353515625,283.1038513183594,296.946533203125,302.7933044433594,293.1499938964844,293.1499938964844,278.8500061035156,34219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662674069404602,1.0,0.0,0.0,3.600029706954956,3.600053071975708,8.647796789773565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.302734375,0.0,1465.1446533203125,1895.4371337890625,0.0,1329.5618896484375,0.8926904201507568,1.0,0.0,3.0,1.0,0.0
17846880,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9171246290206908,0.4401225447654724,0.3971244096755981,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.6262719631195068,0.5427923202514648,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9323412775993348,0.4600687026977539,0.3222472369670868,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8931400775909424,0.4085827171802521,0.3882902264595032,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7419537305831909,0.2307431101799011,1.0486173629760742,284.9798278808594,284.95001220703125,301.1142578125,293.97705078125,298.44317626953125,297.2868347167969,284.978515625,1.0,0.5977391004562378,0.4031752943992615,0.4031752943992615,1.0,1.0,-3.241109848022461,0.9769204258918762,2.264189481735229,0.2468281835317611,0.9093353748321532,0.9093353748321532,0.0,147.3754425048828,118.0,59671.39453125,0.0,2754.80517578125,1.0,279.1412353515625,283.1038513183594,296.946533203125,302.7933044433594,293.1499938964844,293.1499938964844,278.8500061035156,34219.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662674069404602,1.0,0.0,0.0,3.600029706954956,3.600053071975708,8.647796789773565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.302734375,0.0,1465.1446533203125,1895.4371337890625,0.0,1329.5618896484375,0.8926904201507568,1.0,0.0,3.0,1.0,0.0
17846940,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9290643334388732,0.4396455883979797,0.3967982232570648,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.6318668127059937,0.5245645046234131,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.945665180683136,0.461367666721344,0.3231790959835052,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9040712714195251,0.4090860486030578,0.3887608349323272,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7502316236495972,0.2310447096824646,1.049517035484314,284.8678894042969,284.95001220703125,301.1138000488281,293.9618835449219,298.4523620605469,297.3040466308594,284.8729553222656,1.0,0.5916558504104614,0.4027055203914642,0.4027055203914642,1.0,1.0,-3.221574306488037,0.9687748551368712,2.2527992725372314,0.2430500090122223,0.8158520460128784,0.8158520460128784,0.0,141.34478759765625,118.0,59771.57421875,0.0,2681.770751953125,1.0,278.88055419921875,282.9877624511719,296.9938659667969,302.9525756835937,293.1499938964844,293.1499938964844,278.8500061035156,41056.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670362651348114,1.0,0.0,0.0,3.4716429710388184,3.471666097640991,8.041987484830315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.0849609375,0.0,1379.6256103515625,1895.4371337890625,0.0,1385.1741943359375,0.8683042526245117,1.0,0.0,3.0,1.0,0.0
17847000,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9360271692276,0.4394487142562866,0.3964158296585083,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6354265809059143,0.51407790184021,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9531800746917723,0.4621522426605224,0.3235781490802765,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9107900857925416,0.4093829393386841,0.3888751864433288,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7551618814468384,0.2312227487564087,1.0496275424957275,284.8983154296875,284.95001220703125,301.11328125,293.9532165527344,298.4586486816406,297.3155212402344,284.89825439453125,1.0,0.5880191326141357,0.4024412631988525,0.4024412631988525,1.0,1.0,-3.209256410598755,0.9637297987937928,2.2455265522003174,0.2407295405864715,0.821114718914032,0.821114718914032,0.0,137.91122436523438,136.0,59506.99609375,0.0,2638.168701171875,1.0,278.8589782714844,283.0123596191406,296.9635925292969,302.87677001953125,293.1499938964844,293.1499938964844,279.1499938964844,39700.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697813272476196,1.0,0.0,0.0,3.4245598316192627,3.4245824813842773,7.825332772881666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.185546875,0.0,1322.495849609375,1895.4371337890625,0.0,1380.925537109375,0.8585586547851562,1.0,0.0,3.0,1.0,0.0
17847060,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9402452111244202,0.4399701356887817,0.3965742588043213,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.645435631275177,0.5083025097846985,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9590734243392944,0.4652585089206695,0.3255126774311065,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9157564640045166,0.4109512865543365,0.3900933563709259,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7588022947311401,0.2322520464658737,1.053239107131958,284.994140625,284.95001220703125,301.11083984375,293.9285583496094,298.4837341308594,297.3525390625,284.9941711425781,1.0,0.5881770849227905,0.4024438560009002,0.4024438560009002,1.0,1.0,-3.2105770111083984,0.9641858339309692,2.24639105796814,0.2400858551263809,0.9025351405143738,0.9025351405143738,0.0,136.3439178466797,154.0,58896.15234375,0.0,2632.27197265625,1.0,279.1405639648437,283.1259460449219,296.8950500488281,302.6767883300781,293.1499938964844,293.1499938964844,279.45001220703125,33726.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580100059509277,1.0,0.0,0.0,3.531841993331909,3.5318644046783447,8.323305564772454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.8076171875,0.0,1389.1839599609375,1895.4371337890625,0.0,1296.453369140625,0.8772711753845215,1.0,0.0,3.0,1.0,0.0
17847120,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9402452111244202,0.4399701356887817,0.3965742588043213,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.645435631275177,0.5083025097846985,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9590734243392944,0.4652585089206695,0.3255126774311065,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9157564640045166,0.4109512865543365,0.3900933563709259,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7588022947311401,0.2322520464658737,1.053239107131958,284.994140625,284.95001220703125,301.11083984375,293.9285583496094,298.4837341308594,297.3525390625,284.9941711425781,1.0,0.5881770849227905,0.4024438560009002,0.4024438560009002,1.0,1.0,-3.2105770111083984,0.9641858339309692,2.24639105796814,0.2400858551263809,0.9025351405143738,0.9025351405143738,0.0,136.3439178466797,154.0,58896.15234375,0.0,2632.27197265625,1.0,279.1405639648437,283.1259460449219,296.8950500488281,302.6767883300781,293.1499938964844,293.1499938964844,279.45001220703125,33726.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580100059509277,1.0,0.0,0.0,3.531841993331909,3.5318644046783447,8.323305564772454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.8076171875,0.0,1389.1839599609375,1895.4371337890625,0.0,1296.453369140625,0.8772711753845215,1.0,0.0,3.0,1.0,0.0
17847180,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9325475096702576,0.4407857358455658,0.3973762691020965,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.6523780822753906,0.5203010439872742,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.953654944896698,0.4686965942382812,0.3279455304145813,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9093706011772156,0.4128254950046539,0.3919263482093811,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7544700503349304,0.2335178703069687,1.0593386888504028,285.0781555175781,284.95001220703125,301.10699462890625,293.9031066894531,298.4979553222656,297.372314453125,285.0769348144531,1.0,0.5948110222816467,0.402446448802948,0.402446448802948,1.0,1.0,-3.238408088684082,0.9739830493927002,2.264425039291382,0.2432897537946701,1.0,1.0,0.0,140.79966735839844,172.0,58895.578125,0.0,2712.997314453125,1.0,279.44195556640625,283.22021484375,296.89630126953125,302.65594482421875,293.1499938964844,293.1499938964844,279.1499938964844,31311.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534923315048218,1.0,0.0,0.0,3.727819204330444,3.7278430461883545,9.27263045014115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.71484375,0.0,1585.651611328125,1895.4371337890625,0.0,1264.847900390625,0.9191907048225404,1.0,0.0,3.0,1.0,0.0
17847240,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9325475096702576,0.4407857358455658,0.3973762691020965,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.6523780822753906,0.5203010439872742,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.953654944896698,0.4686965942382812,0.3279455304145813,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9093706011772156,0.4128254950046539,0.3919263482093811,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.7544700503349304,0.2335178703069687,1.0593386888504028,285.0781555175781,284.95001220703125,301.10699462890625,293.9031066894531,298.4979553222656,297.372314453125,285.0769348144531,1.0,0.5948110222816467,0.402446448802948,0.402446448802948,1.0,1.0,-3.238408088684082,0.9739830493927002,2.264425039291382,0.2432897537946701,1.0,1.0,0.0,140.79966735839844,172.0,58895.578125,0.0,2712.997314453125,1.0,279.44195556640625,283.22021484375,296.89630126953125,302.65594482421875,293.1499938964844,293.1499938964844,279.1499938964844,31311.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534923315048218,1.0,0.0,0.0,3.727819204330444,3.7278430461883545,9.27263045014115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.71484375,0.0,1585.651611328125,1895.4371337890625,0.0,1264.847900390625,0.9191907048225404,1.0,0.0,3.0,1.0,0.0
17847300,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.924982726573944,0.4405569434165954,0.397619754076004,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.6539302468299866,0.5316234230995178,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.947346329689026,0.4699094593524933,0.3290866017341614,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9031094312667848,0.4133679270744324,0.3927865028381347,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7499346137046814,0.2338982075452804,1.0623269081115725,284.9306335449219,284.95001220703125,301.10455322265625,293.8901062011719,298.4956359863281,297.3685302734375,284.9240417480469,1.0,0.5998762845993042,0.402447760105133,0.402447760105133,1.0,1.0,-3.258309841156006,0.9809685349464417,2.277341365814209,0.2457268685102462,0.9429557919502258,0.9429557919502258,0.0,144.8262481689453,172.0,60449.6875,0.0,2776.1787109375,1.0,279.1957092285156,283.04449462890625,296.9639892578125,302.9286804199219,293.1499938964844,293.1499938964844,279.1499938964844,33627.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653577089309692,1.0,0.0,0.0,3.7686145305633545,3.768639326095581,9.476691502641188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.986328125,0.0,1650.854736328125,1895.4371337890625,0.0,1348.828369140625,0.9289678931236268,1.0,0.0,3.0,1.0,0.0
17847360,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9149304628372192,0.4399562180042267,0.3973345160484314,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.6540812849998474,0.5464962720870972,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.938360333442688,0.4707999527454376,0.3298915326595306,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8949652910232544,0.4136030077934265,0.3932706415653229,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7437982559204102,0.2340334057807922,1.0641510486602783,284.91656494140625,284.95001220703125,301.101806640625,293.8769226074219,298.4854736328125,297.35552978515625,284.918212890625,1.0,0.6057260036468506,0.4019568264484405,0.4019568264484405,1.0,1.0,-3.279590129852295,0.9871512055397034,2.2924389839172363,0.2470741719007492,0.9222344756126404,0.9222344756126404,0.0,150.0212860107422,190.0,60679.6640625,0.0,2849.521484375,1.0,279.1565246582031,283.02947998046875,296.9391174316406,302.9001159667969,293.1499938964844,293.1499938964844,278.8500061035156,35962.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713759303092957,1.0,0.0,0.0,3.743605136871338,3.743629932403565,9.351329026685562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.513671875,0.0,1639.5350341796875,1895.4371337890625,0.0,1392.5970458984375,0.9260228276252748,1.0,0.0,3.0,1.0,0.0
17847420,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8942533731460571,0.4388740062713623,0.3966651856899261,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6513983011245728,0.5818005204200745,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9174867272377014,0.4726314842700958,0.3314128816127777,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8765969276428223,0.413987785577774,0.3940264582633972,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7299776673316956,0.2340618669986724,1.066487193107605,284.8949890136719,284.95001220703125,301.09527587890625,293.8499755859375,298.4562072753906,297.3173217773437,284.8976745605469,1.0,0.6191470623016357,0.4009749889373779,0.4009749889373779,1.0,1.0,-3.326780319213867,1.000884175300598,2.3258960247039795,0.2500939965248108,0.8531413674354553,0.8531413674354553,0.0,162.70724487304688,193.0,61525.0859375,0.0,3021.969970703125,1.0,278.8577575683594,282.9740295410156,296.8832702636719,302.9174194335937,293.1499938964844,293.1499938964844,279.1499938964844,39483.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813792586326599,1.0,0.0,0.0,3.5701169967651367,3.570140838623047,8.504684387844463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.5908203125,0.0,1471.5877685546875,1895.4371337890625,0.0,1467.0147705078125,0.8908995985984802,1.0,0.0,3.0,1.0,0.0
17847480,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8942533731460571,0.4388740062713623,0.3966651856899261,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6513983011245728,0.5818005204200745,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9174867272377014,0.4726314842700958,0.3314128816127777,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8765969276428223,0.413987785577774,0.3940264582633972,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7299776673316956,0.2340618669986724,1.066487193107605,284.8949890136719,284.95001220703125,301.09527587890625,293.8499755859375,298.4562072753906,297.3173217773437,284.8976745605469,1.0,0.6191470623016357,0.4009749889373779,0.4009749889373779,1.0,1.0,-3.326780319213867,1.000884175300598,2.3258960247039795,0.2500939965248108,0.8531413674354553,0.8531413674354553,0.0,162.70724487304688,193.0,61525.0859375,0.0,3021.969970703125,1.0,278.8577575683594,282.9740295410156,296.8832702636719,302.9174194335937,293.1499938964844,293.1499938964844,279.1499938964844,39483.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813792586326599,1.0,0.0,0.0,3.5701169967651367,3.570140838623047,8.504684387844463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.5908203125,0.0,1471.5877685546875,1895.4371337890625,0.0,1467.0147705078125,0.8908995985984802,1.0,0.0,3.0,1.0,0.0
17847540,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8818684220314026,0.439316838979721,0.3970857560634613,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6481174826622009,0.606627345085144,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9055655598640442,0.4757483005523681,0.3336168527603149,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8653988242149353,0.4153757691383362,0.3954228162765503,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7212305068969727,0.2345456928014755,1.069579005241394,285.0150451660156,284.95001220703125,301.0874938964844,293.8223571777344,298.432373046875,297.2881164550781,285.0146789550781,1.0,0.6290912628173828,0.3999931514263153,0.3999931514263153,1.0,1.0,-3.365208387374878,1.0114538669586182,2.35375452041626,0.2522151172161102,0.95963853597641,0.95963853597641,0.0,172.29100036621094,196.0,61332.3828125,0.0,3161.502197265625,1.0,279.1418762207031,283.1009826660156,296.80389404296875,302.7353210449219,293.1499938964844,293.1499938964844,278.8500061035156,33086.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723706126213074,1.0,0.0,0.0,3.703325510025024,3.703349351882935,9.151178801403148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.63671875,0.0,1571.1883544921875,1895.4371337890625,0.0,1399.90478515625,0.9153602719306946,1.0,0.0,3.0,1.0,0.0
17847600,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8818684220314026,0.439316838979721,0.3970857560634613,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6481174826622009,0.606627345085144,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9055655598640442,0.4757483005523681,0.3336168527603149,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8653988242149353,0.4153757691383362,0.3954228162765503,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7212305068969727,0.2345456928014755,1.069579005241394,285.0150451660156,284.95001220703125,301.0874938964844,293.8223571777344,298.432373046875,297.2881164550781,285.0146789550781,1.0,0.6290912628173828,0.3999931514263153,0.3999931514263153,1.0,1.0,-3.365208387374878,1.0114538669586182,2.35375452041626,0.2522151172161102,0.95963853597641,0.95963853597641,0.0,172.29100036621094,196.0,61332.3828125,0.0,3161.502197265625,1.0,279.1418762207031,283.1009826660156,296.80389404296875,302.7353210449219,293.1499938964844,293.1499938964844,278.8500061035156,33086.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723706126213074,1.0,0.0,0.0,3.703325510025024,3.703349351882935,9.151178801403148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.63671875,0.0,1571.1883544921875,1895.4371337890625,0.0,1399.90478515625,0.9153602719306946,1.0,0.0,3.0,1.0,0.0
17847660,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8682355284690857,0.4384183585643768,0.396978348493576,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9907544255256652,0.6448230743408203,0.6117472052574158,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.893119752407074,0.4777818620204925,0.3355209529399872,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8532768487930298,0.4159427881240845,0.3965799808502197,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7111155390739441,0.2345140278339386,1.071999192237854,284.9032897949219,284.95001220703125,301.0784912109375,293.7940673828125,298.4047546386719,297.25830078125,284.9047241210937,1.0,0.635886013507843,0.3985049426555633,0.3985049426555633,1.0,1.0,-3.377774238586426,1.011584997177124,2.3661892414093018,0.2499840259552002,0.8668186664581299,0.8668186664581299,0.0,182.3156890869141,199.0,62143.86328125,0.0,3247.593017578125,1.0,278.85699462890625,282.9682312011719,296.830078125,302.89971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38444.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846795082092285,1.0,0.0,0.0,3.611297130584717,3.611321210861206,8.702012905814627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.8203125,0.0,1508.6339111328125,1895.4371337890625,0.0,1492.0076904296875,0.8985298275947571,1.0,0.0,3.0,1.0,0.0
17847720,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8682355284690857,0.4384183585643768,0.396978348493576,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9907544255256652,0.6448230743408203,0.6117472052574158,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.893119752407074,0.4777818620204925,0.3355209529399872,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8532768487930298,0.4159427881240845,0.3965799808502197,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7111155390739441,0.2345140278339386,1.071999192237854,284.9032897949219,284.95001220703125,301.0784912109375,293.7940673828125,298.4047546386719,297.25830078125,284.9047241210937,1.0,0.635886013507843,0.3985049426555633,0.3985049426555633,1.0,1.0,-3.377774238586426,1.011584997177124,2.3661892414093018,0.2499840259552002,0.8668186664581299,0.8668186664581299,0.0,182.3156890869141,199.0,62143.86328125,0.0,3247.593017578125,1.0,278.85699462890625,282.9682312011719,296.830078125,302.89971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38444.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846795082092285,1.0,0.0,0.0,3.611297130584717,3.611321210861206,8.702012905814627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.8203125,0.0,1508.6339111328125,1895.4371337890625,0.0,1492.0076904296875,0.8985298275947571,1.0,0.0,3.0,1.0,0.0
17847780,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8595057129859924,0.4385257363319397,0.3970496654510498,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9822733402252196,0.6451378464698792,0.6115237474441528,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8856093883514404,0.4806771874427795,0.3375343978404999,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8457045555114746,0.4171062409877777,0.3977368175983429,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7040238380432129,0.2348289042711258,1.0740283727645874,285.00396728515625,284.95001220703125,301.0682983398437,293.7651062011719,298.39404296875,297.2536926269531,285.00299072265625,1.0,0.6404036283493042,0.3970167338848114,0.3970167338848114,1.0,1.0,-3.383929491043091,1.009463667869568,2.3744657039642334,0.2462282329797744,0.9585978388786316,0.9585978388786316,0.0,189.385498046875,202.0,61458.4921875,0.0,3302.370361328125,1.0,279.1421203613281,283.0865173339844,296.745849609375,302.69488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33418.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759411692619324,1.0,0.0,0.0,3.725224494934082,3.7252485752105713,9.259726425625558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.7119140625,0.0,1598.77099609375,1895.4371337890625,0.0,1426.3057861328125,0.9204100370407104,1.0,0.0,3.0,1.0,0.0
17847840,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8595057129859924,0.4385257363319397,0.3970496654510498,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9822733402252196,0.6451378464698792,0.6115237474441528,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8856093883514404,0.4806771874427795,0.3375343978404999,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8457045555114746,0.4171062409877777,0.3977368175983429,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7040238380432129,0.2348289042711258,1.0740283727645874,285.00396728515625,284.95001220703125,301.0682983398437,293.7651062011719,298.39404296875,297.2536926269531,285.00299072265625,1.0,0.6404036283493042,0.3970167338848114,0.3970167338848114,1.0,1.0,-3.383929491043091,1.009463667869568,2.3744657039642334,0.2462282329797744,0.9585978388786316,0.9585978388786316,0.0,189.385498046875,202.0,61458.4921875,0.0,3302.370361328125,1.0,279.1421203613281,283.0865173339844,296.745849609375,302.69488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33418.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759411692619324,1.0,0.0,0.0,3.725224494934082,3.7252485752105713,9.259726425625558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.7119140625,0.0,1598.77099609375,1895.4371337890625,0.0,1426.3057861328125,0.9204100370407104,1.0,0.0,3.0,1.0,0.0
17847900,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8563979268074036,0.4381080567836761,0.3970526754856109,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.979263961315155,0.6452589631080627,0.6119266152381897,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8831609487533569,0.4817489087581634,0.3385309875011444,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8431276679039001,0.4174137115478515,0.3983157873153686,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7015365362167358,0.2348588556051254,1.0751384496688845,284.8736572265625,284.95001220703125,301.06280517578125,293.7504272460937,298.38720703125,297.2495422363281,284.8713684082031,1.0,0.642300546169281,0.3962726294994354,0.3962726294994354,1.0,1.0,-3.387653589248657,1.008607268333435,2.379046440124512,0.2445648312568664,0.8684051632881165,0.8684051632881165,0.0,192.11495971679688,202.0,62376.53125,0.0,3326.695068359375,1.0,278.8959655761719,282.9381408691406,296.7974853515625,302.91168212890625,293.1499938964844,293.1499938964844,278.8500061035156,37564.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843081712722778,1.0,0.0,0.0,3.6935293674468994,3.693553924560547,9.102828926188522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.181640625,0.0,1593.98681640625,1895.4371337890625,0.0,1489.1849365234375,0.9139779210090636,1.0,0.0,3.0,1.0,0.0
