time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8529515266418457,0.4375524222850799,0.3966430127620697,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9759439826011658,0.6453310251235962,0.6120474934577942,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8803963661193848,0.4827035367488861,0.3392610847949981,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8402928709983826,0.4175823628902435,0.3985941112041473,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6987861394882202,0.234794020652771,1.075423002243042,284.9000549316406,284.95001220703125,301.0570068359375,293.735595703125,298.3804931640625,297.2442932128906,284.9017333984375,1.0,0.6438820958137512,0.3958725929260254,0.3958725929260254,1.0,1.0,-3.3888633251190186,1.00780987739563,2.3810534477233887,0.2434797585010528,0.8639367818832397,0.8639367818832397,0.0,194.86001586914065,205.0,62061.7890625,0.0,3345.363037109375,1.0,278.8573303222656,282.9638977050781,296.7638244628906,302.8284912109375,293.1499938964844,293.1499938964844,279.1499938964844,38787.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865227818489075,1.0,0.0,0.0,3.610363721847534,3.610387802124024,8.69751545451436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.3125,0.0,1510.1490478515625,1895.4371337890625,0.0,1506.059814453125,0.8987974524497986,1.0,0.0,3.0,1.0,0.0
17848020,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8489798903465271,0.4377414882183075,0.3966609239578247,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9721356630325316,0.6469033360481262,0.613313615322113,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8778309226036072,0.4857443571090698,0.3412745893001556,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.837161660194397,0.41877281665802,0.399640828371048,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6956038475036621,0.2351912260055542,1.0772013664245603,285.0041809082031,284.95001220703125,301.0445861816406,293.7054748535156,298.3765869140625,297.2471008300781,285.0033264160156,1.0,0.6468674540519714,0.3950725197792053,0.3950725197792053,1.0,1.0,-3.3962173461914062,1.0080398321151731,2.3881776332855225,0.2418602854013443,0.957095503807068,0.957095503807068,0.0,198.7046813964844,208.0,61393.2109375,0.0,3384.651123046875,1.0,279.1421203613281,283.0843200683594,296.6832580566406,302.6260681152344,293.1499938964844,293.1499938964844,278.8500061035156,33485.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771818399429321,1.0,0.0,0.0,3.72319221496582,3.7232165336608887,9.24962705539656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.6640625,0.0,1596.9404296875,1895.4371337890625,0.0,1435.540771484375,0.9200210571289062,1.0,0.0,3.0,1.0,0.0
17848080,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8489798903465271,0.4377414882183075,0.3966609239578247,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9721356630325316,0.6469033360481262,0.613313615322113,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8778309226036072,0.4857443571090698,0.3412745893001556,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.837161660194397,0.41877281665802,0.399640828371048,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6956038475036621,0.2351912260055542,1.0772013664245603,285.0041809082031,284.95001220703125,301.0445861816406,293.7054748535156,298.3765869140625,297.2471008300781,285.0033264160156,1.0,0.6468674540519714,0.3950725197792053,0.3950725197792053,1.0,1.0,-3.3962173461914062,1.0080398321151731,2.3881776332855225,0.2418602854013443,0.957095503807068,0.957095503807068,0.0,198.7046813964844,208.0,61393.2109375,0.0,3384.651123046875,1.0,279.1421203613281,283.0843200683594,296.6832580566406,302.6260681152344,293.1499938964844,293.1499938964844,278.8500061035156,33485.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771818399429321,1.0,0.0,0.0,3.72319221496582,3.7232165336608887,9.24962705539656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.6640625,0.0,1596.9404296875,1895.4371337890625,0.0,1435.540771484375,0.9200210571289062,1.0,0.0,3.0,1.0,0.0
17848140,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8461506366729736,0.4370708763599396,0.396489143371582,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9694228768348694,0.6473185420036316,0.6141369342803955,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8760362267494202,0.4872789680957794,0.3426263034343719,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8349922299385071,0.4191376864910126,0.4003185033798218,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6934240460395813,0.2352213412523269,1.0784605741500854,284.8815002441406,284.95001220703125,301.0350341796875,293.6834411621094,298.3687438964844,297.2423400878906,284.8848876953125,1.0,0.6488749980926514,0.3944964408874511,0.3944964408874511,1.0,1.0,-3.400965452194214,1.0079996585845947,2.392965793609619,0.2408055961132049,0.8615060448646545,0.8615060448646545,0.0,201.41018676757807,208.0,62119.17578125,0.0,3411.38525390625,1.0,278.87017822265625,282.9461975097656,296.72772216796875,302.8124084472656,293.1499938964844,293.1499938964844,278.8500061035156,39187.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874083280563354,1.0,0.0,0.0,3.638654947280884,3.6386795043945312,8.834358595777303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.77734375,0.0,1544.36083984375,1895.4371337890625,0.0,1512.834228515625,0.9043818712234496,1.0,0.0,3.0,1.0,0.0
17848200,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8447851538658142,0.436821311712265,0.396246999502182,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9680758118629456,0.647476851940155,0.6142732501029968,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8750719428062439,0.4878858923912048,0.3430384695529938,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8339163064956665,0.4192594289779663,0.4004483222961426,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.692349374294281,0.2352109998464584,1.0785690546035769,284.90167236328125,284.95001220703125,301.0311584472656,293.6748046875,298.3656005859375,297.240478515625,284.9031677246094,1.0,0.6495612263679504,0.3942724168300628,0.3942724168300628,1.0,1.0,-3.401619911193848,1.0075770616531372,2.394042730331421,0.2402079552412033,0.8642427325248718,0.8642427325248718,0.0,202.5652313232422,211.0,62023.8515625,0.0,3419.62255859375,1.0,278.857177734375,282.962158203125,296.7032470703125,302.7639465332031,293.1499938964844,293.1499938964844,279.1499938964844,38730.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878759860992432,1.0,0.0,0.0,3.609784603118897,3.6098086833953857,8.694725011082483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.458984375,0.0,1509.0904541015625,1895.4371337890625,0.0,1516.4176025390625,0.8986347317695618,1.0,0.0,3.0,1.0,0.0
17848260,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8419609069824219,0.4370235204696655,0.3962548673152923,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9653816223144532,0.6491348743438721,0.6156367063522339,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8737146258354187,0.4910192489624023,0.3450965285301208,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8318250775337219,0.4204369783401489,0.4014562368392944,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6901471018791199,0.2356308698654174,1.080331563949585,285.0049133300781,284.95001220703125,301.0167236328125,293.64361572265625,298.3618469238281,297.2444152832031,285.0040588378906,1.0,0.6521314978599548,0.3934557735919952,0.3934557735919952,1.0,1.0,-3.409067153930664,1.0077688694000244,2.40129828453064,0.2385358214378357,0.9574893712997437,0.9574893712997437,0.0,205.6024780273437,214.0,61356.12109375,0.0,3454.722900390625,1.0,279.14208984375,283.08203125,296.6218566894531,302.56182861328125,293.1499938964844,293.1499938964844,278.8500061035156,33463.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786494851112366,1.0,0.0,0.0,3.72314715385437,3.72317147254944,9.249403092326248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.35546875,0.0,1596.7198486328125,1895.4371337890625,0.0,1446.5054931640625,0.9199957847595216,1.0,0.0,3.0,1.0,0.0
17848320,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8419609069824219,0.4370235204696655,0.3962548673152923,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9653816223144532,0.6491348743438721,0.6156367063522339,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8737146258354187,0.4910192489624023,0.3450965285301208,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8318250775337219,0.4204369783401489,0.4014562368392944,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6901471018791199,0.2356308698654174,1.080331563949585,285.0049133300781,284.95001220703125,301.0167236328125,293.64361572265625,298.3618469238281,297.2444152832031,285.0040588378906,1.0,0.6521314978599548,0.3934557735919952,0.3934557735919952,1.0,1.0,-3.409067153930664,1.0077688694000244,2.40129828453064,0.2385358214378357,0.9574893712997437,0.9574893712997437,0.0,205.6024780273437,214.0,61356.12109375,0.0,3454.722900390625,1.0,279.14208984375,283.08203125,296.6218566894531,302.56182861328125,293.1499938964844,293.1499938964844,278.8500061035156,33463.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786494851112366,1.0,0.0,0.0,3.72314715385437,3.72317147254944,9.249403092326248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.35546875,0.0,1596.7198486328125,1895.4371337890625,0.0,1446.5054931640625,0.9199957847595216,1.0,0.0,3.0,1.0,0.0
17848380,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8384274840354919,0.436099499464035,0.3958257734775543,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9618576765060424,0.6496888399124146,0.616581380367279,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8716394901275635,0.4932265281677246,0.3468979895114898,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8291522860527039,0.4208923876285553,0.4022226631641388,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6874359250068665,0.2356502264738083,1.081646203994751,284.9017639160156,284.95001220703125,301.0013427734375,293.6119384765625,298.3505859375,297.23828125,284.9032287597656,1.0,0.6545937061309814,0.3926391005516052,0.3926391005516052,1.0,1.0,-3.414365768432617,1.0072015523910522,2.4071643352508545,0.2368080914020538,0.8645177483558655,0.8645177483558655,0.0,209.0629730224609,217.0,61994.0234375,0.0,3487.34912109375,1.0,278.857177734375,282.95916748046875,296.640869140625,302.69921875,293.1499938964844,293.1499938964844,279.1499938964844,38713.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894418597221375,1.0,0.0,0.0,3.610682487487793,3.610706567764282,8.699051363691979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.7841796875,0.0,1509.947021484375,1895.4371337890625,0.0,1528.447021484375,0.8988134860992432,1.0,0.0,3.0,1.0,0.0
17848440,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8384274840354919,0.436099499464035,0.3958257734775543,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9618576765060424,0.6496888399124146,0.616581380367279,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8716394901275635,0.4932265281677246,0.3468979895114898,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8291522860527039,0.4208923876285553,0.4022226631641388,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6874359250068665,0.2356502264738083,1.081646203994751,284.9017639160156,284.95001220703125,301.0013427734375,293.6119384765625,298.3505859375,297.23828125,284.9032287597656,1.0,0.6545937061309814,0.3926391005516052,0.3926391005516052,1.0,1.0,-3.414365768432617,1.0072015523910522,2.4071643352508545,0.2368080914020538,0.8645177483558655,0.8645177483558655,0.0,209.0629730224609,217.0,61994.0234375,0.0,3487.34912109375,1.0,278.857177734375,282.95916748046875,296.640869140625,302.69921875,293.1499938964844,293.1499938964844,279.1499938964844,38713.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894418597221375,1.0,0.0,0.0,3.610682487487793,3.610706567764282,8.699051363691979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.7841796875,0.0,1509.947021484375,1895.4371337890625,0.0,1528.447021484375,0.8988134860992432,1.0,0.0,3.0,1.0,0.0
17848500,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8368189930915833,0.4361253976821899,0.3956296443939209,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9602282643318176,0.6504126191139221,0.6170368790626526,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8707647323608398,0.4947600364685058,0.3478156924247741,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8279264569282532,0.4213977754116058,0.4025701880455017,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6861631870269775,0.2358052432537078,1.0821081399917605,285.01666259765625,284.95001220703125,300.9933166503906,293.5959167480469,298.3479309082031,297.2395324707031,285.0180358886719,1.0,0.6557483673095703,0.392230749130249,0.392230749130249,1.0,1.0,-3.416748285293579,1.006830811500549,2.40991735458374,0.2357817143201828,0.9445904493331908,0.9445904493331908,0.0,210.66802978515625,217.0,61166.76953125,0.0,3502.34814453125,1.0,279.1007385253906,283.08905029296875,296.55828857421875,302.45770263671875,293.1499938964844,293.1499938964844,279.1499938964844,34148.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681973397731781,1.0,0.0,0.0,3.659861564636232,3.6598854064941406,8.937635129768751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.6025390625,0.0,1530.2777099609375,1895.4371337890625,0.0,1471.498291015625,0.907765567302704,1.0,0.0,3.0,1.0,0.0
17848560,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8359451293945312,0.4362889528274536,0.3958089649677276,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9594178199768066,0.651296079158783,0.6178862452507019,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8706433773040771,0.496428370475769,0.3489921689033508,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8273441791534424,0.4220340549945831,0.4031850397586822,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6855095624923706,0.2360579967498779,1.0833169221878052,285.0050964355469,284.95001220703125,300.9850769042969,293.5798034667969,298.3465270996094,297.24249267578125,285.0037841796875,1.0,0.657023549079895,0.3918206691741943,0.3918206691741943,1.0,1.0,-3.421591281890869,1.007287859916687,2.414303541183472,0.2350813448429107,0.9577921628952026,0.9577921628952026,0.0,211.90467834472656,220.0,61322.18359375,0.0,3521.0439453125,1.0,279.1429748535156,283.0789794921875,296.5570373535156,302.49468994140625,293.1499938964844,293.1499938964844,278.8500061035156,33397.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680164098739624,1.0,0.0,0.0,3.7254459857940674,3.725470304489136,9.26082861951727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.0830078125,0.0,1598.859619140625,1895.4371337890625,0.0,1457.866943359375,0.9202483892440796,1.0,0.0,3.0,1.0,0.0
17848620,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8326972723007202,0.4353523850440979,0.3953724503517151,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9560516476631165,0.6517854332923889,0.6187775135040283,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8688624501228333,0.4986922144889831,0.3508363664150238,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.82489013671875,0.4224499464035034,0.4039160907268524,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6830160617828369,0.2360597401857376,1.0845516920089722,284.9015808105469,284.95001220703125,300.96795654296875,293.5472412109375,298.3348693847656,297.2365417480469,284.9030456542969,1.0,0.6593957543373108,0.3910005092620849,0.3910005092620849,1.0,1.0,-3.426729679107666,1.0066349506378174,2.4200947284698486,0.2333118021488189,0.8645322322845459,0.8645322322845459,0.0,215.25552368164065,223.0,61958.10546875,0.0,3552.857421875,1.0,278.857177734375,282.9561767578125,296.57635498046875,302.63189697265625,293.1499938964844,293.1499938964844,279.1499938964844,38718.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910400986671448,1.0,0.0,0.0,3.611211061477661,3.6112351417541504,8.701598517291131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.923828125,0.0,1510.565185546875,1895.4371337890625,0.0,1540.773193359375,0.8989271521568298,1.0,0.0,3.0,1.0,0.0
17848680,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8326972723007202,0.4353523850440979,0.3953724503517151,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9560516476631165,0.6517854332923889,0.6187775135040283,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8688624501228333,0.4986922144889831,0.3508363664150238,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.82489013671875,0.4224499464035034,0.4039160907268524,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6830160617828369,0.2360597401857376,1.0845516920089722,284.9015808105469,284.95001220703125,300.96795654296875,293.5472412109375,298.3348693847656,297.2365417480469,284.9030456542969,1.0,0.6593957543373108,0.3910005092620849,0.3910005092620849,1.0,1.0,-3.426729679107666,1.0066349506378174,2.4200947284698486,0.2333118021488189,0.8645322322845459,0.8645322322845459,0.0,215.25552368164065,223.0,61958.10546875,0.0,3552.857421875,1.0,278.857177734375,282.9561767578125,296.57635498046875,302.63189697265625,293.1499938964844,293.1499938964844,279.1499938964844,38718.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910400986671448,1.0,0.0,0.0,3.611211061477661,3.6112351417541504,8.701598517291131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.923828125,0.0,1510.565185546875,1895.4371337890625,0.0,1540.773193359375,0.8989271521568298,1.0,0.0,3.0,1.0,0.0
17848740,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8303923606872559,0.4355246424674988,0.3953467309474945,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.953705370426178,0.6533262133598328,0.6200249791145325,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8680592775344849,0.5019580721855164,0.3529771268367767,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.823210597038269,0.423553317785263,0.4048446714878082,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6812243461608887,0.2364478260278701,1.086137771606445,285.0045471191406,284.95001220703125,300.95001220703125,293.5142822265625,298.3304138183594,297.24090576171875,285.0036926269531,1.0,0.6617609262466431,0.3901803493499756,0.3901803493499756,1.0,1.0,-3.433789253234864,1.006636142730713,2.4271531105041504,0.2315443158149719,0.9574191570281982,0.9574191570281982,0.0,218.0367889404297,226.0,61277.1953125,0.0,3586.043701171875,1.0,279.1421203613281,283.0762023925781,296.4925231933594,302.4267883300781,293.1499938964844,293.1499938964844,278.8500061035156,33478.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818156838417053,1.0,0.0,0.0,3.72384524345398,3.723869562149048,9.252871677745134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.591796875,0.0,1597.64013671875,1895.4371337890625,0.0,1470.3076171875,0.920165479183197,1.0,0.0,3.0,1.0,0.0
17848800,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8303923606872559,0.4355246424674988,0.3953467309474945,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.953705370426178,0.6533262133598328,0.6200249791145325,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8680592775344849,0.5019580721855164,0.3529771268367767,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.823210597038269,0.423553317785263,0.4048446714878082,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6812243461608887,0.2364478260278701,1.086137771606445,285.0045471191406,284.95001220703125,300.95001220703125,293.5142822265625,298.3304138183594,297.24090576171875,285.0036926269531,1.0,0.6617609262466431,0.3901803493499756,0.3901803493499756,1.0,1.0,-3.433789253234864,1.006636142730713,2.4271531105041504,0.2315443158149719,0.9574191570281982,0.9574191570281982,0.0,218.0367889404297,226.0,61277.1953125,0.0,3586.043701171875,1.0,279.1421203613281,283.0762023925781,296.4925231933594,302.4267883300781,293.1499938964844,293.1499938964844,278.8500061035156,33478.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818156838417053,1.0,0.0,0.0,3.72384524345398,3.723869562149048,9.252871677745134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.591796875,0.0,1597.64013671875,1895.4371337890625,0.0,1470.3076171875,0.920165479183197,1.0,0.0,3.0,1.0,0.0
17848860,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8272886276245117,0.4345740377902984,0.3948887586593628,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9503729343414308,0.6537265777587891,0.6208351254463196,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8664394021034241,0.5042769312858582,0.3548548817634582,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8208503127098083,0.4239282011985779,0.4055324494838714,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.678844153881073,0.2364315390586853,1.0872704982757568,284.90142822265625,284.95001220703125,300.9296875,293.4790344238281,298.31793212890625,297.2350769042969,284.9028625488281,1.0,0.6640777587890625,0.3893502056598663,0.3893502056598663,1.0,1.0,-3.4386701583862305,1.0058473348617554,2.432822704315185,0.2297004014253616,0.8642795085906982,0.8642795085906982,0.0,221.36827087402344,229.0,61908.8828125,0.0,3617.322265625,1.0,278.857177734375,282.9533996582031,296.5089416503906,302.5614318847656,293.1499938964844,293.1499938964844,279.1499938964844,38731.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927878260612488,1.0,0.0,0.0,3.6108126640319824,3.610836744308472,8.699678346602013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.146484375,0.0,1510.2237548828125,1895.4371337890625,0.0,1554.30712890625,0.8988476991653442,1.0,0.0,3.0,1.0,0.0
17848920,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8272886276245117,0.4345740377902984,0.3948887586593628,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9503729343414308,0.6537265777587891,0.6208351254463196,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8664394021034241,0.5042769312858582,0.3548548817634582,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8208503127098083,0.4239282011985779,0.4055324494838714,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.678844153881073,0.2364315390586853,1.0872704982757568,284.90142822265625,284.95001220703125,300.9296875,293.4790344238281,298.31793212890625,297.2350769042969,284.9028625488281,1.0,0.6640777587890625,0.3893502056598663,0.3893502056598663,1.0,1.0,-3.4386701583862305,1.0058473348617554,2.432822704315185,0.2297004014253616,0.8642795085906982,0.8642795085906982,0.0,221.36827087402344,229.0,61908.8828125,0.0,3617.322265625,1.0,278.857177734375,282.9533996582031,296.5089416503906,302.5614318847656,293.1499938964844,293.1499938964844,279.1499938964844,38731.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927878260612488,1.0,0.0,0.0,3.6108126640319824,3.610836744308472,8.699678346602013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.146484375,0.0,1510.2237548828125,1895.4371337890625,0.0,1554.30712890625,0.8988476991653442,1.0,0.0,3.0,1.0,0.0
17848980,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8250857591629028,0.4347271025180816,0.3948476016521454,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9480432868003844,0.655160129070282,0.6219801902770996,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8657623529434204,0.5076054334640503,0.3570380806922912,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8192348480224609,0.4249913096427917,0.4064231812953949,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6771435737609863,0.2368063330650329,1.088797688484192,285.0037536621094,284.95001220703125,300.9056396484375,293.4398498535156,298.3117980957031,297.23956298828125,285.0028686523437,1.0,0.6663962602615356,0.3885200619697571,0.3885200619697571,1.0,1.0,-3.4455223083496094,1.0057262182235718,2.439796209335327,0.2278629541397094,0.956411063671112,0.956411063671112,0.0,224.1333770751953,232.0,61207.15234375,0.0,3650.14453125,1.0,279.14208984375,283.0731506347656,296.4193420410156,302.3504943847656,293.1499938964844,293.1499938964844,278.8500061035156,33507.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838258504867554,1.0,0.0,0.0,3.722466230392456,3.722490549087525,9.246019772035652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.9609375,0.0,1596.2718505859375,1895.4371337890625,0.0,1485.5223388671875,0.919871985912323,1.0,0.0,3.0,1.0,0.0
17849040,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8250857591629028,0.4347271025180816,0.3948476016521454,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9480432868003844,0.655160129070282,0.6219801902770996,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8657623529434204,0.5076054334640503,0.3570380806922912,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8192348480224609,0.4249913096427917,0.4064231812953949,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6771435737609863,0.2368063330650329,1.088797688484192,285.0037536621094,284.95001220703125,300.9056396484375,293.4398498535156,298.3117980957031,297.23956298828125,285.0028686523437,1.0,0.6663962602615356,0.3885200619697571,0.3885200619697571,1.0,1.0,-3.4455223083496094,1.0057262182235718,2.439796209335327,0.2278629541397094,0.956411063671112,0.956411063671112,0.0,224.1333770751953,232.0,61207.15234375,0.0,3650.14453125,1.0,279.14208984375,283.0731506347656,296.4193420410156,302.3504943847656,293.1499938964844,293.1499938964844,278.8500061035156,33507.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838258504867554,1.0,0.0,0.0,3.722466230392456,3.722490549087525,9.246019772035652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.9609375,0.0,1596.2718505859375,1895.4371337890625,0.0,1485.5223388671875,0.919871985912323,1.0,0.0,3.0,1.0,0.0
17849100,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8239310383796692,0.4343169629573822,0.3948124647140503,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9468151926994324,0.655409574508667,0.6225625872612,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.865371584892273,0.5088534951210022,0.3581316471099853,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8183972835540771,0.4252313077449798,0.4068956971168518,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6762921810150146,0.2368428111076355,1.08973491191864,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.30535888671875,297.23760986328125,284.8730163574219,1.0,0.6676050424575806,0.3881049752235412,0.3881049752235412,1.0,1.0,-3.4491984844207764,1.0057381391525269,2.443460464477539,0.2270972281694412,0.8674336671829224,0.8674336671829224,0.0,225.6029052734375,232.0,62129.06640625,0.0,3667.70849609375,1.0,278.8960266113281,282.92626953125,296.46697998046875,302.56317138671875,293.1499938964844,293.1499938964844,278.8500061035156,37629.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924076676368713,1.0,0.0,0.0,3.689697027206421,3.689721584320069,9.083948953048092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.1826171875,0.0,1590.1085205078125,1895.4371337890625,0.0,1551.3583984375,0.9131850004196168,1.0,0.0,3.0,1.0,0.0
17849160,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8220884799957275,0.4337607622146606,0.3943745791912079,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.944735586643219,0.6554599404335022,0.6226959824562073,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8642836213111877,0.509977400302887,0.3589536249637604,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8169403672218323,0.4253242611885071,0.4070717394351959,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6748690009117126,0.2367746382951736,1.0898622274398804,284.90087890625,284.95001220703125,300.8781433105469,293.3970947265625,298.2973937988281,297.2339172363281,284.9024353027344,1.0,0.6686690449714661,0.3876998126506805,0.3876998126506805,1.0,1.0,-3.450188159942627,1.0048713684082031,2.445316791534424,0.2260079234838485,0.8630589246749878,0.8630589246749878,0.0,227.4568328857422,235.0,61809.1484375,0.0,3681.039306640625,1.0,278.8573303222656,282.950927734375,296.42791748046875,302.475830078125,293.1499938964844,293.1499938964844,279.1499938964844,38798.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949631571769714,1.0,0.0,0.0,3.607167482376098,3.607191562652588,8.682122256686853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.052734375,0.0,1506.731689453125,1895.4371337890625,0.0,1571.2322998046875,0.8980829119682312,1.0,0.0,3.0,1.0,0.0
17849220,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8199489116668701,0.4338907301425934,0.3943151533603668,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9424216151237488,0.6568014025688171,0.6237540245056152,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8637076616287231,0.5133636593818665,0.3611766099929809,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8153610825538635,0.4263451397418976,0.4079235196113586,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6732393503189087,0.2371312230825424,1.0913130044937134,285.0025939941406,284.95001220703125,300.8474426269531,293.3511962890625,298.2895202636719,297.2385559082031,285.001708984375,1.0,0.6709463596343994,0.3868894279003143,0.3868894279003143,1.0,1.0,-3.4568231105804443,1.0047134160995483,2.452109813690185,0.2241891473531723,0.9542324542999268,0.9542324542999268,0.0,230.218505859375,238.0,61087.23046875,0.0,3713.531005859375,1.0,279.1420593261719,283.0702514648437,296.3309020996094,302.2557373046875,293.1499938964844,293.1499938964844,278.8500061035156,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860367059707642,1.0,0.0,0.0,3.717873096466065,3.717897415161133,9.22321703455964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.671875,0.0,1591.3028564453125,1895.4371337890625,0.0,1502.347900390625,0.9188652634620668,1.0,0.0,3.0,1.0,0.0
17849280,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8199489116668701,0.4338907301425934,0.3943151533603668,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9424216151237488,0.6568014025688171,0.6237540245056152,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8637076616287231,0.5133636593818665,0.3611766099929809,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8153610825538635,0.4263451397418976,0.4079235196113586,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6732393503189087,0.2371312230825424,1.0913130044937134,285.0025939941406,284.95001220703125,300.8474426269531,293.3511962890625,298.2895202636719,297.2385559082031,285.001708984375,1.0,0.6709463596343994,0.3868894279003143,0.3868894279003143,1.0,1.0,-3.4568231105804443,1.0047134160995483,2.452109813690185,0.2241891473531723,0.9542324542999268,0.9542324542999268,0.0,230.218505859375,238.0,61087.23046875,0.0,3713.531005859375,1.0,279.1420593261719,283.0702514648437,296.3309020996094,302.2557373046875,293.1499938964844,293.1499938964844,278.8500061035156,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860367059707642,1.0,0.0,0.0,3.717873096466065,3.717897415161133,9.22321703455964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.671875,0.0,1591.3028564453125,1895.4371337890625,0.0,1502.347900390625,0.9188652634620668,1.0,0.0,3.0,1.0,0.0
17849340,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8177367448806763,0.433086097240448,0.3940065503120422,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9399696588516236,0.656970202922821,0.624359667301178,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8627520203590393,0.5152826309204102,0.3627932965755462,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.813680112361908,0.4265811741352081,0.4084779918193817,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.671604573726654,0.2370989322662353,1.092294454574585,284.88836669921875,284.95001220703125,300.82080078125,293.3124389648437,298.2767333984375,297.23406982421875,284.89141845703125,1.0,0.6727695465087891,0.3862411081790924,0.3862411081790924,1.0,1.0,-3.460982084274292,1.004181742668152,2.4568004608154297,0.2227971851825714,0.8602368235588074,0.8602368235588074,0.0,232.80718994140625,238.0,61730.609375,0.0,3739.011474609375,1.0,278.8650817871094,282.93951416015625,296.3550720214844,302.4105529785156,293.1499938964844,293.1499938964844,278.8500061035156,39282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696901798248291,1.0,0.0,0.0,3.617850780487061,3.617875099182129,8.733625804779876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.5908203125,0.0,1522.0382080078125,1895.4371337890625,0.0,1586.3890380859375,0.9003790616989136,1.0,0.0,3.0,1.0,0.0
17849400,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8170132040977478,0.4329077005386352,0.3938236534595489,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9391443133354188,0.6570152044296265,0.6243860125541687,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8623465895652771,0.5157853364944458,0.3631259799003601,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8131025433540344,0.4266360700130462,0.4085313975811004,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6710530519485474,0.2370807528495788,1.092292547225952,284.9010314941406,284.95001220703125,300.8138427734375,293.302490234375,298.2735290527344,297.23309326171875,284.90240478515625,1.0,0.6731777191162109,0.3860790431499481,0.3860790431499481,1.0,1.0,-3.4612553119659424,1.0037925243377686,2.457462787628174,0.2223270535469055,0.8613717555999756,0.8613717555999756,0.0,233.54275512695312,241.0,61663.20703125,0.0,3744.033203125,1.0,278.85723876953125,282.9491577148437,296.333251953125,302.3724975585937,293.1499938964844,293.1499938964844,279.1499938964844,38821.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971847414970398,1.0,0.0,0.0,3.600278377532959,3.600302219390869,8.648991070003831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.54296875,0.0,1499.375,1895.4371337890625,0.0,1588.6068115234375,0.8965827822685242,1.0,0.0,3.0,1.0,0.0
17849460,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8149133324623108,0.4330152571201324,0.3937485218048095,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9368600845336914,0.6582705974578857,0.6253668069839478,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8618640303611755,0.5192265510559082,0.3653882443904876,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8115464448928833,0.4276152551174164,0.4093458652496338,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6694896221160889,0.2374181598424911,1.0936622619628906,285.00152587890625,284.95001220703125,300.7776184082031,293.2513732910156,298.2643127441406,297.2378234863281,285.0006408691406,1.0,0.6754154562950134,0.3853007853031158,0.3853007853031158,1.0,1.0,-3.4676835536956787,1.0036368370056152,2.4640467166900635,0.2205641716718673,0.9512800574302672,0.9512800574302672,0.0,236.3007202148437,244.0,60922.05078125,0.0,3776.2021484375,1.0,279.1420288085937,283.0678405761719,296.2308044433594,302.1457214355469,293.1499938964844,293.1499938964844,278.8500061035156,33575.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882041692733765,1.0,0.0,0.0,3.7100272178649902,3.71005129814148,9.184329883282772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.341796875,0.0,1582.5460205078125,1895.4371337890625,0.0,1518.93505859375,0.9171163439750672,1.0,0.0,3.0,1.0,0.0
17849520,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8149133324623108,0.4330152571201324,0.3937485218048095,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9368600845336914,0.6582705974578857,0.6253668069839478,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8618640303611755,0.5192265510559082,0.3653882443904876,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8115464448928833,0.4276152551174164,0.4093458652496338,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6694896221160889,0.2374181598424911,1.0936622619628906,285.00152587890625,284.95001220703125,300.7776184082031,293.2513732910156,298.2643127441406,297.2378234863281,285.0006408691406,1.0,0.6754154562950134,0.3853007853031158,0.3853007853031158,1.0,1.0,-3.4676835536956787,1.0036368370056152,2.4640467166900635,0.2205641716718673,0.9512800574302672,0.9512800574302672,0.0,236.3007202148437,244.0,60922.05078125,0.0,3776.2021484375,1.0,279.1420288085937,283.0678405761719,296.2308044433594,302.1457214355469,293.1499938964844,293.1499938964844,278.8500061035156,33575.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882041692733765,1.0,0.0,0.0,3.7100272178649902,3.71005129814148,9.184329883282772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.341796875,0.0,1582.5460205078125,1895.4371337890625,0.0,1518.93505859375,0.9171163439750672,1.0,0.0,3.0,1.0,0.0
17849580,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8120054602622986,0.4320177733898163,0.3932405710220337,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9336296916007996,0.6584007740020752,0.6259181499481201,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8606116771697998,0.5216953754425049,0.3673698604106903,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8093059659004211,0.4278657734394073,0.4099143445491791,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6673885583877563,0.2373499870300293,1.0945591926574707,284.9013366699219,284.95001220703125,300.7390441894531,293.1982116699219,298.2471618652344,297.2325134277344,284.90264892578125,1.0,0.677606463432312,0.3845225274562835,0.3845225274562835,1.0,1.0,-3.471890926361084,1.0027190446853638,2.4691720008850098,0.2187622189521789,0.8591507077217102,0.8591507077217102,0.0,239.62448120117188,247.0,61472.76171875,0.0,3806.310546875,1.0,278.8573303222656,282.9481506347656,296.2289123535156,302.2562255859375,293.1499938964844,293.1499938964844,279.1499938964844,38854.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993396282196045,1.0,0.0,0.0,3.5901694297790527,3.590193271636963,8.600489422860846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4140625,0.0,1488.6231689453125,1895.4371337890625,0.0,1605.545654296875,0.8943718671798706,1.0,0.0,3.0,1.0,0.0
17849640,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8120054602622986,0.4320177733898163,0.3932405710220337,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9336296916007996,0.6584007740020752,0.6259181499481201,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8606116771697998,0.5216953754425049,0.3673698604106903,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8093059659004211,0.4278657734394073,0.4099143445491791,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6673885583877563,0.2373499870300293,1.0945591926574707,284.9013366699219,284.95001220703125,300.7390441894531,293.1982116699219,298.2471618652344,297.2325134277344,284.90264892578125,1.0,0.677606463432312,0.3845225274562835,0.3845225274562835,1.0,1.0,-3.471890926361084,1.0027190446853638,2.4691720008850098,0.2187622189521789,0.8591507077217102,0.8591507077217102,0.0,239.62448120117188,247.0,61472.76171875,0.0,3806.310546875,1.0,278.8573303222656,282.9481506347656,296.2289123535156,302.2562255859375,293.1499938964844,293.1499938964844,279.1499938964844,38854.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993396282196045,1.0,0.0,0.0,3.5901694297790527,3.590193271636963,8.600489422860846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4140625,0.0,1488.6231689453125,1895.4371337890625,0.0,1605.545654296875,0.8943718671798706,1.0,0.0,3.0,1.0,0.0
17849700,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8106436133384705,0.4319982528686523,0.3930112719535827,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.93212229013443,0.6589052677154541,0.6261696219444275,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8601006865501404,0.5233798623085022,0.368385910987854,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8082463145256042,0.428272396326065,0.4101684689521789,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6663861274719238,0.2374631017446518,1.0948327779769895,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.241455078125,297.234130859375,285.0146789550781,1.0,0.6786426901817322,0.3841333985328674,0.3841333985328674,1.0,1.0,-3.4737675189971924,1.0021886825561523,2.47157883644104,0.2177043557167053,0.9369651675224304,0.9369651675224304,0.0,241.179916381836,247.0,60611.08984375,0.0,3820.206787109375,1.0,279.1002502441406,283.07598876953125,296.1347045898437,302.0020446777344,293.1499938964844,293.1499938964844,279.1499938964844,34231.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692000687122345,1.0,0.0,0.0,3.638223886489868,3.638247489929199,8.832266189529037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.9384765625,0.0,1506.9195556640625,1895.4371337890625,0.0,1548.20458984375,0.9029839038848876,1.0,0.0,3.0,1.0,0.0
17849760,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8099032640457153,0.4321018159389496,0.3931419551372528,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9313660860061646,0.6595667600631714,0.6268125772476196,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8601987957954407,0.5251854658126831,0.3696626126766205,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8077462315559387,0.4288022816181183,0.4106867015361786,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6658775806427002,0.2376683801412582,1.0958397388458252,285.0006103515625,284.95001220703125,300.69842529296875,293.14337158203125,298.2367858886719,297.2373046875,284.9992980957031,1.0,0.6798040270805359,0.3837454915046692,0.3837454915046692,1.0,1.0,-3.478065729141236,1.002465844154358,2.475600004196167,0.2169640362262725,0.9478903412818908,0.9478903412818908,0.0,242.38758850097656,250.0,60724.0,0.0,3838.07861328125,1.0,279.142822265625,283.0655822753906,296.1214294433594,302.0239562988281,293.1499938964844,293.1499938964844,278.8500061035156,33523.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690241813659668,1.0,0.0,0.0,3.701462030410767,3.701486110687256,9.141971304416074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.6611328125,0.0,1572.38525390625,1895.4371337890625,0.0,1534.610595703125,0.9149184226989746,1.0,0.0,3.0,1.0,0.0
