time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8069953322410583,0.4310899078845978,0.3926243185997009,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9282084107398988,0.659611165523529,0.6272878050804138,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8590545654296875,0.52769535779953,0.3716771006584167,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8055134415626526,0.4290128648281097,0.4112202227115631,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6638659238815308,0.2375838011503219,1.09666907787323,284.9018249511719,284.95001220703125,300.656005859375,293.0872497558594,298.2186584472656,297.2320861816406,284.9031066894531,1.0,0.68195641040802,0.3829696774482727,0.3829696774482727,1.0,1.0,-3.482086420059204,1.0014766454696655,2.480609893798828,0.2151420265436172,0.8565751314163208,0.8565751314163208,0.0,245.7044219970703,253.0,61249.2578125,0.0,3867.834228515625,1.0,278.857421875,282.9476318359375,296.1178283691406,302.130615234375,293.1499938964844,293.1499938964844,279.1499938964844,38879.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014075517654419,1.0,0.0,0.0,3.5776796340942383,3.5777032375335693,8.540753242414212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5537109375,0.0,1475.3077392578125,1895.4371337890625,0.0,1621.8790283203125,0.891626238822937,1.0,0.0,3.0,1.0,0.0
17849880,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8069953322410583,0.4310899078845978,0.3926243185997009,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9282084107398988,0.659611165523529,0.6272878050804138,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8590545654296875,0.52769535779953,0.3716771006584167,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8055134415626526,0.4290128648281097,0.4112202227115631,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6638659238815308,0.2375838011503219,1.09666907787323,284.9018249511719,284.95001220703125,300.656005859375,293.0872497558594,298.2186584472656,297.2320861816406,284.9031066894531,1.0,0.68195641040802,0.3829696774482727,0.3829696774482727,1.0,1.0,-3.482086420059204,1.0014766454696655,2.480609893798828,0.2151420265436172,0.8565751314163208,0.8565751314163208,0.0,245.7044219970703,253.0,61249.2578125,0.0,3867.834228515625,1.0,278.857421875,282.9476318359375,296.1178283691406,302.130615234375,293.1499938964844,293.1499938964844,279.1499938964844,38879.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014075517654419,1.0,0.0,0.0,3.5776796340942383,3.5777032375335693,8.540753242414212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.5537109375,0.0,1475.3077392578125,1895.4371337890625,0.0,1621.8790283203125,0.891626238822937,1.0,0.0,3.0,1.0,0.0
17849940,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8048849105834961,0.4311482906341553,0.3925151228904724,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9259994626045228,0.6606838703155518,0.6281070709228516,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8587226271629333,0.531225323677063,0.3740047216415405,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8039664030075073,0.4299065470695495,0.4119597375392914,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.662420928478241,0.2378844171762466,1.0978885889053345,284.9993896484375,284.95001220703125,300.6120910644531,293.0301818847656,298.2073974609375,297.2368469238281,284.99853515625,1.0,0.6841174960136414,0.3821938633918762,0.3821938633918762,1.0,1.0,-3.488087654113769,1.0011504888534546,2.4869370460510254,0.2133213430643081,0.9438788890838624,0.9438788890838624,0.0,248.46072387695312,256.0,60494.63671875,0.0,3899.314453125,1.0,279.141845703125,283.0640869140625,296.00897216796875,301.89630126953125,293.1499938964844,293.1499938964844,278.8500061035156,33608.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923035979270935,1.0,0.0,0.0,3.68730354309082,3.6873273849487305,9.072167586055002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5419921875,0.0,1556.9913330078125,1895.4371337890625,0.0,1550.5517578125,0.91202312707901,1.0,0.0,3.0,1.0,0.0
17850000,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8048849105834961,0.4311482906341553,0.3925151228904724,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9259994626045228,0.6606838703155518,0.6281070709228516,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8587226271629333,0.531225323677063,0.3740047216415405,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8039664030075073,0.4299065470695495,0.4119597375392914,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.662420928478241,0.2378844171762466,1.0978885889053345,284.9993896484375,284.95001220703125,300.6120910644531,293.0301818847656,298.2073974609375,297.2368469238281,284.99853515625,1.0,0.6841174960136414,0.3821938633918762,0.3821938633918762,1.0,1.0,-3.488087654113769,1.0011504888534546,2.4869370460510254,0.2133213430643081,0.9438788890838624,0.9438788890838624,0.0,248.46072387695312,256.0,60494.63671875,0.0,3899.314453125,1.0,279.141845703125,283.0640869140625,296.00897216796875,301.89630126953125,293.1499938964844,293.1499938964844,278.8500061035156,33608.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923035979270935,1.0,0.0,0.0,3.68730354309082,3.6873273849487305,9.072167586055002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5419921875,0.0,1556.9913330078125,1895.4371337890625,0.0,1550.5517578125,0.91202312707901,1.0,0.0,3.0,1.0,0.0
17850060,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8019689321517944,0.4301232695579529,0.3919734954833984,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.922899067401886,0.6606402397155762,0.6284888982772827,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8576511144638062,0.5337700843811035,0.3760370016098022,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.801757276058197,0.4300775527954101,0.4124491214752197,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6604762077331543,0.2377838939428329,1.098630428314209,284.90252685546875,284.95001220703125,300.56695556640625,292.9725952148437,298.1886291503906,297.231689453125,284.9037170410156,1.0,0.6862283945083618,0.3814126253128052,0.3814126253128052,1.0,1.0,-3.491829633712769,1.0000373125076294,2.4917924404144287,0.2114419341087341,0.8538261651992798,0.8538261651992798,0.0,251.7854919433593,259.0,61003.5078125,0.0,3928.56298828125,1.0,278.8575134277344,282.9476318359375,296.0029296875,301.99932861328125,293.1499938964844,293.1499938964844,279.1499938964844,38891.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033719420433044,1.0,0.0,0.0,3.5635411739349365,3.563564777374268,8.473383559248759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8916015625,0.0,1460.2088623046875,1895.4371337890625,0.0,1637.46484375,0.8885132074356079,1.0,0.0,3.0,1.0,0.0
17850120,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8019689321517944,0.4301232695579529,0.3919734954833984,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.922899067401886,0.6606402397155762,0.6284888982772827,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8576511144638062,0.5337700843811035,0.3760370016098022,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.801757276058197,0.4300775527954101,0.4124491214752197,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6604762077331543,0.2377838939428329,1.098630428314209,284.90252685546875,284.95001220703125,300.56695556640625,292.9725952148437,298.1886291503906,297.231689453125,284.9037170410156,1.0,0.6862283945083618,0.3814126253128052,0.3814126253128052,1.0,1.0,-3.491829633712769,1.0000373125076294,2.4917924404144287,0.2114419341087341,0.8538261651992798,0.8538261651992798,0.0,251.7854919433593,259.0,61003.5078125,0.0,3928.56298828125,1.0,278.8575134277344,282.9476318359375,296.0029296875,301.99932861328125,293.1499938964844,293.1499938964844,279.1499938964844,38891.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033719420433044,1.0,0.0,0.0,3.5635411739349365,3.563564777374268,8.473383559248759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8916015625,0.0,1460.2088623046875,1895.4371337890625,0.0,1637.46484375,0.8885132074356079,1.0,0.0,3.0,1.0,0.0
17850180,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7999054789543152,0.4301577508449554,0.3918485343456268,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9207428693771362,0.6616176962852478,0.629224419593811,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8573814630508423,0.5373332500457764,0.3783902525901794,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8002488613128662,0.4309292137622833,0.4131521582603454,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6590867638587952,0.2380673736333847,1.099781513214111,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,298.17681884765625,297.2364501953125,284.9975891113281,1.0,0.6883514523506165,0.3806313872337341,0.3806313872337341,1.0,1.0,-3.4976160526275635,0.999605357646942,2.498010635375977,0.2095725983381271,0.9397655725479126,0.9397655725479126,0.0,254.5404663085937,262.0,60250.0859375,0.0,3959.670654296875,1.0,279.1417236328125,283.062744140625,295.8930358886719,301.763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33614.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941637396812439,1.0,0.0,0.0,3.6735153198242174,3.673539161682129,9.004446042126801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.044921875,0.0,1541.523193359375,1895.4371337890625,0.0,1565.002197265625,0.9089246988296508,1.0,0.0,3.0,1.0,0.0
17850240,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7999054789543152,0.4301577508449554,0.3918485343456268,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9207428693771362,0.6616176962852478,0.629224419593811,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8573814630508423,0.5373332500457764,0.3783902525901794,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8002488613128662,0.4309292137622833,0.4131521582603454,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6590867638587952,0.2380673736333847,1.099781513214111,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,298.17681884765625,297.2364501953125,284.9975891113281,1.0,0.6883514523506165,0.3806313872337341,0.3806313872337341,1.0,1.0,-3.4976160526275635,0.999605357646942,2.498010635375977,0.2095725983381271,0.9397655725479126,0.9397655725479126,0.0,254.5404663085937,262.0,60250.0859375,0.0,3959.670654296875,1.0,279.1417236328125,283.062744140625,295.8930358886719,301.763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33614.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941637396812439,1.0,0.0,0.0,3.6735153198242174,3.673539161682129,9.004446042126801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.044921875,0.0,1541.523193359375,1895.4371337890625,0.0,1565.002197265625,0.9089246988296508,1.0,0.0,3.0,1.0,0.0
17850300,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7987977862358093,0.4296939074993133,0.3917580842971802,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9195915460586548,0.661632776260376,0.6295862793922424,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8571714758872986,0.5386667251586914,0.3795506954193115,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7994483709335327,0.4310575723648071,0.4135205149650574,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6583786606788635,0.2380559593439102,1.100508213043213,284.8744506835937,284.95001220703125,300.49755859375,292.885986328125,298.1677551269531,297.23455810546875,284.873291015625,1.0,0.6894569993019104,0.3802407681941986,0.3802407681941986,1.0,1.0,-3.5006625652313232,0.9994295835494996,2.501232862472534,0.2087805718183517,0.852480411529541,0.852480411529541,0.0,256.0210876464844,262.0,61078.48828125,0.0,3976.254150390625,1.0,278.89776611328125,282.9219970703125,295.9330749511719,301.9616394042969,293.1499938964844,293.1499938964844,278.8500061035156,38095.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702671229839325,1.0,0.0,0.0,3.6314196586608887,3.631443738937378,8.799260626801697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.0888671875,0.0,1528.1964111328125,1895.4371337890625,0.0,1631.8973388671875,0.9003505706787109,1.0,0.0,3.0,1.0,0.0
17850360,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7970645427703857,0.4291217625141144,0.3912923336029053,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9177342653274536,0.6614859700202942,0.6295196413993835,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8563868403434753,0.5399055480957031,0.3804406821727752,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7980948686599731,0.4310629963874817,0.4136038720607757,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6572161912918091,0.2379525750875473,1.100452542304993,284.903076171875,284.95001220703125,300.47412109375,292.85723876953125,298.15771484375,297.2313232421875,284.9043273925781,1.0,0.6904224753379822,0.3798620998859405,0.3798620998859405,1.0,1.0,-3.501127958297729,0.9984340667724608,2.502693891525269,0.2076935470104217,0.8507974743843079,0.8507974743843079,0.0,257.8636779785156,265.0,60741.484375,0.0,3988.460693359375,1.0,278.8578796386719,282.9479064941406,295.8872985839844,301.8660583496094,293.1499938964844,293.1499938964844,279.1499938964844,38917.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051557898521423,1.0,0.0,0.0,3.548288345336914,3.548311710357666,8.40100199184235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6787109375,0.0,1444.1500244140625,1895.4371337890625,0.0,1651.6767578125,0.8851262331008911,1.0,0.0,3.0,1.0,0.0
17850420,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7950547933578491,0.4291323125362396,0.3911515474319458,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9156411290168762,0.6623658537864685,0.6301695108413696,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8561685085296631,0.543491780757904,0.3828126490116119,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7966222167015076,0.4318737387657165,0.4142717123031616,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6558787822723389,0.2382197380065918,1.1015403270721436,284.9975891113281,284.95001220703125,300.427001953125,292.8002014160156,298.1457214355469,297.2359924316406,284.99676513671875,1.0,0.6925081014633179,0.3791047632694244,0.3791047632694244,1.0,1.0,-3.5066962242126465,0.9979850053787231,2.508711338043213,0.2058656960725784,0.9356420040130616,0.9356420040130616,0.0,260.618896484375,268.0,59998.7421875,0.0,4019.181884765625,1.0,279.1416320800781,283.061767578125,295.7779235839844,301.6314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33613.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958554983139038,1.0,0.0,0.0,3.658971548080444,3.658995151519776,8.933288313528465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.06640625,0.0,1525.276123046875,1895.4371337890625,0.0,1578.2000732421875,0.905656397342682,1.0,0.0,3.0,1.0,0.0
17850480,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7950547933578491,0.4291323125362396,0.3911515474319458,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9156411290168762,0.6623658537864685,0.6301695108413696,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8561685085296631,0.543491780757904,0.3828126490116119,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7966222167015076,0.4318737387657165,0.4142717123031616,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6558787822723389,0.2382197380065918,1.1015403270721436,284.9975891113281,284.95001220703125,300.427001953125,292.8002014160156,298.1457214355469,297.2359924316406,284.99676513671875,1.0,0.6925081014633179,0.3791047632694244,0.3791047632694244,1.0,1.0,-3.5066962242126465,0.9979850053787231,2.508711338043213,0.2058656960725784,0.9356420040130616,0.9356420040130616,0.0,260.618896484375,268.0,59998.7421875,0.0,4019.181884765625,1.0,279.1416320800781,283.061767578125,295.7779235839844,301.6314392089844,293.1499938964844,293.1499938964844,278.8500061035156,33613.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958554983139038,1.0,0.0,0.0,3.658971548080444,3.658995151519776,8.933288313528465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.06640625,0.0,1525.276123046875,1895.4371337890625,0.0,1578.2000732421875,0.905656397342682,1.0,0.0,3.0,1.0,0.0
17850540,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7926715016365051,0.4281896948814392,0.3906852900981903,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.913147747516632,0.662158727645874,0.6303982138633728,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8553977012634277,0.5457484722137451,0.3846521973609924,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.794821560382843,0.4319543540477752,0.4146696925163269,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.654335618019104,0.2381074577569961,1.1021722555160522,284.8996276855469,284.95001220703125,300.38543701171875,292.7507629394531,298.1288146972656,297.2313537597656,284.9012145996094,1.0,0.694316565990448,0.3784382939338684,0.3784382939338684,1.0,1.0,-3.5098717212677,0.997003138065338,2.512868404388428,0.20426806807518,0.8489241600036621,0.8489241600036621,0.0,263.5173645019531,268.0,60529.8984375,0.0,4044.686279296875,1.0,278.862548828125,282.9451904296875,295.7870483398437,301.7563781738281,293.1499938964844,293.1499938964844,278.8500061035156,39110.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066781520843506,1.0,0.0,0.0,3.542526960372925,3.542550563812256,8.373742730327649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.373046875,0.0,1439.443603515625,1895.4371337890625,0.0,1663.84912109375,0.8840593695640564,1.0,0.0,3.0,1.0,0.0
17850600,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7922778725624084,0.4280855655670166,0.3905755877494812,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.912732183933258,0.6621440649032593,0.6303711533546448,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8552303314208984,0.5460809469223022,0.3848699033260345,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7945125102996826,0.4319713413715362,0.4146835207939148,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6540716290473938,0.2380910366773605,1.1021358966827393,284.9044494628906,284.95001220703125,300.3797912597656,292.7441101074219,298.12664794921875,297.2309265136719,284.9051208496094,1.0,0.6945386528968811,0.3783474266529083,0.3783474266529083,1.0,1.0,-3.5099411010742188,0.9967502355575562,2.513190984725952,0.2039886862039566,0.8483006358146667,0.8483006358146667,0.0,263.9476928710937,271.0,60493.98828125,0.0,4047.447021484375,1.0,278.8583068847656,282.9484558105469,295.77325439453125,301.7339782714844,293.1499938964844,293.1499938964844,279.1499938964844,38778.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067552804946899,1.0,0.0,0.0,3.5344672203063965,3.5344905853271484,8.335683787663584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.119140625,0.0,1428.51953125,1895.4371337890625,0.0,1664.4671630859375,0.8819752931594849,1.0,0.0,3.0,1.0,0.0
17850660,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7903304696083069,0.4280740916728973,0.3904252648353576,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9107260704040528,0.6629257798194885,0.6309393644332886,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8550623059272766,0.5496796369552612,0.3872571289539337,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7930817604064941,0.4327431619167328,0.4153207838535309,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6527889370918274,0.238342672586441,1.103169560432434,284.9969482421875,284.95001220703125,300.3327331542969,292.6893005371094,298.11480712890625,297.2355041503906,284.99615478515625,1.0,0.6965875029563904,0.3776243031024933,0.3776243031024933,1.0,1.0,-3.5153167247772217,0.9963221549987792,2.5189945697784424,0.2022360414266586,0.9316766262054444,0.9316766262054444,0.0,266.6973876953125,274.0,59749.46875,0.0,4077.796875,1.0,279.1415100097656,283.0611267089844,295.66632080078125,301.5021667480469,293.1499938964844,293.1499938964844,278.8500061035156,33605.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973432302474976,1.0,0.0,0.0,3.644230604171753,3.644254207611084,8.861454148245684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.4873046875,0.0,1508.8680419921875,1895.4371337890625,0.0,1589.849609375,0.9023314714431764,1.0,0.0,3.0,1.0,0.0
17850720,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7903304696083069,0.4280740916728973,0.3904252648353576,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9107260704040528,0.6629257798194885,0.6309393644332886,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8550623059272766,0.5496796369552612,0.3872571289539337,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7930817604064941,0.4327431619167328,0.4153207838535309,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6527889370918274,0.238342672586441,1.103169560432434,284.9969482421875,284.95001220703125,300.3327331542969,292.6893005371094,298.11480712890625,297.2355041503906,284.99615478515625,1.0,0.6965875029563904,0.3776243031024933,0.3776243031024933,1.0,1.0,-3.5153167247772217,0.9963221549987792,2.5189945697784424,0.2022360414266586,0.9316766262054444,0.9316766262054444,0.0,266.6973876953125,274.0,59749.46875,0.0,4077.796875,1.0,279.1415100097656,283.0611267089844,295.66632080078125,301.5021667480469,293.1499938964844,293.1499938964844,278.8500061035156,33605.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973432302474976,1.0,0.0,0.0,3.644230604171753,3.644254207611084,8.861454148245684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.4873046875,0.0,1508.8680419921875,1895.4371337890625,0.0,1589.849609375,0.9023314714431764,1.0,0.0,3.0,1.0,0.0
17850780,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.787628173828125,0.4270188212394714,0.3898370563983917,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9079511165618896,0.6626149415969849,0.6310535073280334,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8541797399520874,0.5522749423980713,0.3893178105354309,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7910242080688477,0.4328079521656036,0.4156990051269531,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.651048481464386,0.2382013350725174,1.1037030220031738,284.9053649902344,284.95001220703125,300.2861633300781,292.6361694335937,298.0960998535156,297.2304077148437,284.9059753417969,1.0,0.6985793113708496,0.3769011795520782,0.3769011795520782,1.0,1.0,-3.5183305740356445,0.9951028227806092,2.52322769165039,0.2004337310791015,0.8456662893295288,0.8456662893295288,0.0,270.02545166015625,277.0,60242.09375,0.0,4105.57666015625,1.0,278.8584289550781,282.9492492675781,295.6649169921875,301.6075134277344,293.1499938964844,293.1499938964844,279.1499938964844,38756.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081663608551025,1.0,0.0,0.0,3.519258499145508,3.51928186416626,8.264101438726357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6728515625,0.0,1412.40380859375,1895.4371337890625,0.0,1675.7872314453125,0.8785965442657471,1.0,0.0,3.0,1.0,0.0
17850840,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.787628173828125,0.4270188212394714,0.3898370563983917,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9079511165618896,0.6626149415969849,0.6310535073280334,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8541797399520874,0.5522749423980713,0.3893178105354309,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7910242080688477,0.4328079521656036,0.4156990051269531,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.651048481464386,0.2382013350725174,1.1037030220031738,284.9053649902344,284.95001220703125,300.2861633300781,292.6361694335937,298.0960998535156,297.2304077148437,284.9059753417969,1.0,0.6985793113708496,0.3769011795520782,0.3769011795520782,1.0,1.0,-3.5183305740356445,0.9951028227806092,2.52322769165039,0.2004337310791015,0.8456662893295288,0.8456662893295288,0.0,270.02545166015625,277.0,60242.09375,0.0,4105.57666015625,1.0,278.8584289550781,282.9492492675781,295.6649169921875,301.6075134277344,293.1499938964844,293.1499938964844,279.1499938964844,38756.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081663608551025,1.0,0.0,0.0,3.519258499145508,3.51928186416626,8.264101438726357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6728515625,0.0,1412.40380859375,1895.4371337890625,0.0,1675.7872314453125,0.8785965442657471,1.0,0.0,3.0,1.0,0.0
17850900,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7864086031913757,0.42695352435112,0.3895886540412903,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9067057967185974,0.6628915071487427,0.6311102509498596,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.853863000869751,0.5540283918380737,0.3903875350952148,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7900857329368591,0.4331217110157013,0.4158757925033569,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6502346396446228,0.2382772862911224,1.1038373708724976,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.08984375,297.2320251464844,285.0126037597656,1.0,0.699524998664856,0.3765396475791931,0.3765396475791931,1.0,1.0,-3.51975417137146,0.9944703578948976,2.5252838134765625,0.1993993669748306,0.9199790358543396,0.9199790358543396,0.0,271.5629272460937,277.0,59402.9140625,0.0,4118.51953125,1.0,279.0986022949219,283.072021484375,295.5719299316406,301.3569641113281,293.1499938964844,293.1499938964844,279.1499938964844,34135.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006388902664185,1.0,0.0,0.0,3.5682973861694336,3.568320274353028,8.496017471770756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.9873046875,0.0,1430.51611328125,1895.4371337890625,0.0,1615.7989501953125,0.8873127698898315,1.0,0.0,3.0,1.0,0.0
17850960,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7857255935668945,0.42698934674263,0.3896684050559997,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9060309529304504,0.6633005738258362,0.6315294504165649,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8540367484092712,0.5558764934539795,0.3917044401168823,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.789620041847229,0.4335448145866394,0.4163015186786651,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6498054265975952,0.2384377270936966,1.104666829109192,284.996337890625,284.95001220703125,300.24029541015625,292.5850524902344,298.0846252441406,297.2348937988281,284.9950561523437,1.0,0.7005895376205444,0.3761811852455139,0.3761811852455139,1.0,1.0,-3.5234463214874268,0.9945870041847228,2.5288593769073486,0.1986584663391113,0.9279998540878296,0.9279998540878296,0.0,272.7807006835937,280.0,59516.2578125,0.0,4135.4365234375,1.0,279.1422424316406,283.0602722167969,295.5602722167969,301.3793029785156,293.1499938964844,293.1499938964844,278.8500061035156,33510.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985498666763306,1.0,0.0,0.0,3.6320912837982178,3.6321146488189697,8.802515480965667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.67578125,0.0,1494.8009033203125,1895.4371337890625,0.0,1599.327880859375,0.8992837071418762,1.0,0.0,3.0,1.0,0.0
17851020,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7831102609634399,0.42592853307724,0.3890775442123413,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9034287929534912,0.6629034876823425,0.6315654516220093,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.853210985660553,0.5584666728973389,0.3937661647796631,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7876245379447937,0.4335816502571106,0.4166549444198608,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6481350660324097,0.238284170627594,1.1051504611968994,284.90625,284.95001220703125,300.19549560546875,292.5363464355469,298.0665283203125,297.22979736328125,284.9068298339844,1.0,0.7025447487831116,0.3754642605781555,0.3754642605781555,1.0,1.0,-3.5262746810913086,0.9933138489723206,2.532960891723633,0.1968543380498886,0.8432615995407104,0.8432615995407104,0.0,276.1007995605469,283.0,60006.21484375,0.0,4162.79248046875,1.0,278.8585510253906,282.9501342773437,295.5646057128906,301.48974609375,293.1499938964844,293.1499938964844,279.1499938964844,38729.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093294262886047,1.0,0.0,0.0,3.5048959255218506,3.5049190521240234,8.196785756808822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6025390625,0.0,1397.2568359375,1895.4371337890625,0.0,1685.142822265625,0.875404417514801,1.0,0.0,3.0,1.0,0.0
17851080,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7831102609634399,0.42592853307724,0.3890775442123413,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9034287929534912,0.6629034876823425,0.6315654516220093,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.853210985660553,0.5584666728973389,0.3937661647796631,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7876245379447937,0.4335816502571106,0.4166549444198608,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6481350660324097,0.238284170627594,1.1051504611968994,284.90625,284.95001220703125,300.19549560546875,292.5363464355469,298.0665283203125,297.22979736328125,284.9068298339844,1.0,0.7025447487831116,0.3754642605781555,0.3754642605781555,1.0,1.0,-3.5262746810913086,0.9933138489723206,2.532960891723633,0.1968543380498886,0.8432615995407104,0.8432615995407104,0.0,276.1007995605469,283.0,60006.21484375,0.0,4162.79248046875,1.0,278.8585510253906,282.9501342773437,295.5646057128906,301.48974609375,293.1499938964844,293.1499938964844,279.1499938964844,38729.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093294262886047,1.0,0.0,0.0,3.5048959255218506,3.5049190521240234,8.196785756808822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6025390625,0.0,1397.2568359375,1895.4371337890625,0.0,1685.142822265625,0.875404417514801,1.0,0.0,3.0,1.0,0.0
17851140,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7812737822532654,0.4258833825588226,0.3889061212539673,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9016276597976683,0.6634966731071472,0.6319661140441895,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8531036972999573,0.562059223651886,0.3961541950702667,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7862657904624939,0.4342891275882721,0.4172365665435791,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6469423770904541,0.2385061532258987,1.10606849193573,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.05572509765625,297.2341613769531,284.9950561523437,1.0,0.7045208215713501,0.3747473657131195,0.3747473657131195,1.0,1.0,-3.5312185287475586,0.9927375316619872,2.538480997085572,0.1950698345899582,0.9246954917907716,0.9246954917907716,0.0,278.8493957519531,286.0,59294.5390625,0.0,4192.302734375,1.0,279.14129638671875,283.0603332519531,295.4658508300781,301.2682189941406,293.1499938964844,293.1499938964844,278.8500061035156,33578.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996194124221802,1.0,0.0,0.0,3.617096900939941,3.617120265960693,8.729987257538596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.4833984375,0.0,1478.913330078125,1895.4371337890625,0.0,1607.750732421875,0.8961580991744995,1.0,0.0,3.0,1.0,0.0
17851200,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7812737822532654,0.4258833825588226,0.3889061212539673,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9016276597976683,0.6634966731071472,0.6319661140441895,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8531036972999573,0.562059223651886,0.3961541950702667,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7862657904624939,0.4342891275882721,0.4172365665435791,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6469423770904541,0.2385061532258987,1.10606849193573,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.05572509765625,297.2341613769531,284.9950561523437,1.0,0.7045208215713501,0.3747473657131195,0.3747473657131195,1.0,1.0,-3.5312185287475586,0.9927375316619872,2.538480997085572,0.1950698345899582,0.9246954917907716,0.9246954917907716,0.0,278.8493957519531,286.0,59294.5390625,0.0,4192.302734375,1.0,279.14129638671875,283.0603332519531,295.4658508300781,301.2682189941406,293.1499938964844,293.1499938964844,278.8500061035156,33578.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996194124221802,1.0,0.0,0.0,3.617096900939941,3.617120265960693,8.729987257538596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.4833984375,0.0,1478.913330078125,1895.4371337890625,0.0,1607.750732421875,0.8961580991744995,1.0,0.0,3.0,1.0,0.0
17851260,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7787266373634338,0.424822598695755,0.3883036077022552,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8991179466247559,0.6630193591117859,0.6319155097007751,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8523082137107849,0.5646365284919739,0.3982008695602417,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7843165397644043,0.4343041777610779,0.4175621569156647,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6453246474266052,0.2383406907320022,1.106482982635498,284.9071350097656,284.95001220703125,300.1100158691406,292.447509765625,298.0385131835937,297.22906494140625,284.9076232910156,1.0,0.7064384818077087,0.3740290105342865,0.3740290105342865,1.0,1.0,-3.5337936878204346,0.9913662672042848,2.5424273014068604,0.193229392170906,0.8411805629730225,0.8411805629730225,0.0,282.1741638183594,289.0,59796.109375,0.0,4219.1220703125,1.0,278.858642578125,282.9510498046875,295.4752197265625,301.3842468261719,293.1499938964844,293.1499938964844,279.1499938964844,38695.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710233747959137,1.0,0.0,0.0,3.492039203643799,3.492062330245972,8.136760811794375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5224609375,0.0,1383.7232666015625,1895.4371337890625,0.0,1692.43310546875,0.872535228729248,1.0,0.0,3.0,1.0,0.0
17851320,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7787266373634338,0.424822598695755,0.3883036077022552,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8991179466247559,0.6630193591117859,0.6319155097007751,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8523082137107849,0.5646365284919739,0.3982008695602417,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7843165397644043,0.4343041777610779,0.4175621569156647,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6453246474266052,0.2383406907320022,1.106482982635498,284.9071350097656,284.95001220703125,300.1100158691406,292.447509765625,298.0385131835937,297.22906494140625,284.9076232910156,1.0,0.7064384818077087,0.3740290105342865,0.3740290105342865,1.0,1.0,-3.5337936878204346,0.9913662672042848,2.5424273014068604,0.193229392170906,0.8411805629730225,0.8411805629730225,0.0,282.1741638183594,289.0,59796.109375,0.0,4219.1220703125,1.0,278.858642578125,282.9510498046875,295.4752197265625,301.3842468261719,293.1499938964844,293.1499938964844,279.1499938964844,38695.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710233747959137,1.0,0.0,0.0,3.492039203643799,3.492062330245972,8.136760811794375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5224609375,0.0,1383.7232666015625,1895.4371337890625,0.0,1692.43310546875,0.872535228729248,1.0,0.0,3.0,1.0,0.0
17851380,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7769501805305481,0.4247688055038452,0.3881281316280365,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8973425030708313,0.6635276079177856,0.6322401165962219,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.85222327709198,0.5682136416435242,0.4005801379680633,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.782998263835907,0.4349892735481262,0.4181244373321533,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6441742181777954,0.2385492622852325,1.1073472499847412,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.0287170410156,297.2333374023437,284.994873046875,1.0,0.7083805799484253,0.3733106851577759,0.3733106851577759,1.0,1.0,-3.5385427474975586,0.9907084703445436,2.5478343963623047,0.1914168000221252,0.9219872951507568,0.9219872951507568,0.0,284.9203491210937,292.0,59105.0703125,0.0,4248.2373046875,1.0,279.1412048339844,283.06036376953125,295.3827209472656,301.170166015625,293.1499938964844,293.1499938964844,278.8500061035156,33554.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003372311592102,1.0,0.0,0.0,3.6054110527038574,3.6054341793060303,8.673669071868062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.083984375,0.0,1466.0477294921875,1895.4371337890625,0.0,1613.4154052734375,0.8935185670852661,1.0,0.0,3.0,1.0,0.0
17851440,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7769501805305481,0.4247688055038452,0.3881281316280365,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8973425030708313,0.6635276079177856,0.6322401165962219,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.85222327709198,0.5682136416435242,0.4005801379680633,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.782998263835907,0.4349892735481262,0.4181244373321533,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6441742181777954,0.2385492622852325,1.1073472499847412,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.0287170410156,297.2333374023437,284.994873046875,1.0,0.7083805799484253,0.3733106851577759,0.3733106851577759,1.0,1.0,-3.5385427474975586,0.9907084703445436,2.5478343963623047,0.1914168000221252,0.9219872951507568,0.9219872951507568,0.0,284.9203491210937,292.0,59105.0703125,0.0,4248.2373046875,1.0,279.1412048339844,283.06036376953125,295.3827209472656,301.170166015625,293.1499938964844,293.1499938964844,278.8500061035156,33554.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003372311592102,1.0,0.0,0.0,3.6054110527038574,3.6054341793060303,8.673669071868062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.083984375,0.0,1466.0477294921875,1895.4371337890625,0.0,1613.4154052734375,0.8935185670852661,1.0,0.0,3.0,1.0,0.0
17851500,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.775977373123169,0.4242792725563049,0.3880011737346649,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8963742256164551,0.6633164882659912,0.6323807239532471,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8520870208740234,0.5695276260375977,0.4017315804958343,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7822839021682739,0.4350392520427704,0.4184140563011169,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6435767412185669,0.2385018616914749,1.1079044342041016,284.8772888183594,284.95001220703125,300.0506896972656,292.389892578125,298.0210266113281,297.2312927246094,284.8767395019531,1.0,0.7093896269798279,0.3729515075683594,0.3729515075683594,1.0,1.0,-3.5409698486328125,0.9903875589370728,2.5505824089050293,0.1906390935182571,0.8382217288017273,0.8382217288017273,0.0,286.41070556640625,292.0,59903.05859375,0.0,4263.6572265625,1.0,278.8993530273437,282.92584228515625,295.4341125488281,301.37615966796875,293.1499938964844,293.1499938964844,278.8500061035156,38251.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085773944854736,1.0,0.0,0.0,3.558699131011963,3.558722496032715,8.450371637991339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.9609375,0.0,1450.367431640625,1895.4371337890625,0.0,1679.0908203125,0.8842377662658691,1.0,0.0,3.0,1.0,0.0
17851560,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7744912505149841,0.4237107336521148,0.3875294327735901,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8948812484741211,0.6629752516746521,0.6321206092834473,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8514683842658997,0.5707675218582153,0.402614414691925,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7811126708984375,0.4349881708621979,0.4184357225894928,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.64261794090271,0.2383730709552765,1.1077165603637695,284.9076843261719,284.95001220703125,300.0320129394531,292.37261962890625,298.01275634765625,297.2282409667969,284.90869140625,1.0,0.7102653980255127,0.3726053237915039,0.3726053237915039,1.0,1.0,-3.5409531593322754,0.989310085773468,2.551643133163452,0.1895958930253982,0.8393607139587402,0.8393607139587402,0.0,288.23760986328125,295.0,59605.67578125,0.0,4274.66748046875,1.0,278.85845947265625,282.9521789550781,295.40020751953125,301.294677734375,293.1499938964844,293.1499938964844,279.1499938964844,38788.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108474373817444,1.0,0.0,0.0,3.47924542427063,3.479268312454224,8.077248594418052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.822265625,0.0,1371.25439453125,1895.4371337890625,0.0,1697.3883056640625,0.869786262512207,1.0,0.0,3.0,1.0,0.0
17851620,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7727647423744202,0.4236499071121216,0.3873461186885834,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8931193947792053,0.6634016633033752,0.6323670744895935,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.851389467716217,0.5743180513381958,0.4049730896949768,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7798270583152771,0.4356542527675628,0.4189789593219757,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6414999961853027,0.23856782913208,1.1085193157196045,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.0042724609375,297.2323608398437,284.9949951171875,1.0,0.7121739983558655,0.3719128966331482,0.3719128966331482,1.0,1.0,-3.545477390289306,0.9886463284492492,2.556830883026123,0.1878361850976944,0.9198060035705566,0.9198060035705566,0.0,290.98931884765625,298.0,58954.91796875,0.0,4303.3427734375,1.0,279.1410827636719,283.06060791015625,295.31512451171875,301.09014892578125,293.1499938964844,293.1499938964844,278.8500061035156,33531.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700801432132721,1.0,0.0,0.0,3.5952036380767822,3.595226764678955,8.624626843811711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.0185546875,0.0,1454.865966796875,1895.4371337890625,0.0,1617.0833740234375,0.8912420272827148,1.0,0.0,3.0,1.0,0.0
