time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7727647423744202,0.4236499071121216,0.3873461186885834,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8931193947792053,0.6634016633033752,0.6323670744895935,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.851389467716217,0.5743180513381958,0.4049730896949768,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7798270583152771,0.4356542527675628,0.4189789593219757,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6414999961853027,0.23856782913208,1.1085193157196045,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.0042724609375,297.2323608398437,284.9949951171875,1.0,0.7121739983558655,0.3719128966331482,0.3719128966331482,1.0,1.0,-3.545477390289306,0.9886463284492492,2.556830883026123,0.1878361850976944,0.9198060035705566,0.9198060035705566,0.0,290.98931884765625,298.0,58954.91796875,0.0,4303.3427734375,1.0,279.1410827636719,283.06060791015625,295.31512451171875,301.09014892578125,293.1499938964844,293.1499938964844,278.8500061035156,33531.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700801432132721,1.0,0.0,0.0,3.5952036380767822,3.595226764678955,8.624626843811711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.0185546875,0.0,1454.865966796875,1895.4371337890625,0.0,1617.0833740234375,0.8912420272827148,1.0,0.0,3.0,1.0,0.0
17851740,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7704857587814331,0.4226166605949402,0.3867778480052948,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8908016085624695,0.6627804040908813,0.6321932077407837,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8506937026977539,0.5767073035240173,0.4069069325923919,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.778076708316803,0.4356278479099273,0.4192705154418945,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6400607824325562,0.2383816987276077,1.1088451147079468,284.9028015136719,284.95001220703125,299.9649353027344,292.31549072265625,297.9901733398437,297.2272033691406,284.9044494628906,1.0,0.7139568328857422,0.3712481558322906,0.3712481558322906,1.0,1.0,-3.5476624965667725,0.9872930645942688,2.5603694915771484,0.1861233562231063,0.8344365954399109,0.8344365954399109,0.0,294.17156982421875,298.0,59381.7421875,0.0,4328.4384765625,1.0,278.8597717285156,282.9486999511719,295.34686279296875,301.2374267578125,293.1499938964844,293.1499938964844,278.8500061035156,39104.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711545467376709,1.0,0.0,0.0,3.466339111328125,3.4663619995117188,8.017434538487578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6640625,0.0,1360.3323974609375,1895.4371337890625,0.0,1703.0316162109375,0.8671422600746155,1.0,0.0,3.0,1.0,0.0
17851800,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7703754901885986,0.4225824177265167,0.3867423236370086,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.890688419342041,0.6627594828605652,0.6321700811386108,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8506498336791992,0.5768136978149414,0.4069778025150299,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7779890894889832,0.4356297254562378,0.4192716181278229,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.639988362789154,0.2383739650249481,1.108823299407959,284.905029296875,284.95001220703125,299.96368408203125,292.31451416015625,297.9896545410156,297.22705078125,284.9072265625,1.0,0.7140238881111145,0.3712204694747925,0.3712204694747925,1.0,1.0,-3.547652006149292,0.9872040748596193,2.560447931289673,0.1860349029302597,0.8346838355064392,0.8346838355064392,0.0,294.3126525878906,301.0,59403.609375,0.0,4329.2666015625,1.0,278.8584899902344,282.9501342773437,295.34332275390625,301.2294006347656,293.1499938964844,293.1499938964844,279.1499938964844,39013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115296721458435,1.0,0.0,0.0,3.463256359100342,3.4632792472839355,8.003179914339853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.7236328125,0.0,1356.556640625,1895.4371337890625,0.0,1702.9041748046875,0.8663743138313293,1.0,0.0,3.0,1.0,0.0
17851860,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.768718957901001,0.4225496649742126,0.3865766823291778,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8889418840408325,0.663093626499176,0.6323331594467163,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8505381345748901,0.580216109752655,0.409253180027008,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.776751697063446,0.4363056719303131,0.4198162257671356,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.638907790184021,0.2385636419057846,1.109589457511902,284.9969482421875,284.95001220703125,299.9338684082031,292.29266357421875,297.9825744628906,297.230712890625,284.99615478515625,1.0,0.7158967852592468,0.3705640733242035,0.3705640733242035,1.0,1.0,-3.551954507827759,0.9865646362304688,2.56538987159729,0.1843577176332473,0.9188255071640016,0.9188255071640016,0.0,297.0634155273437,304.0,58850.38671875,0.0,4357.45849609375,1.0,279.1409912109375,283.0644226074219,295.26470947265625,301.03009033203125,293.1499938964844,293.1499938964844,278.8500061035156,33456.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009787559509277,1.0,0.0,0.0,3.586109638214112,3.586132764816284,8.581050110478827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.9423828125,0.0,1444.5408935546875,1895.4371337890625,0.0,1618.48583984375,0.8891811370849609,1.0,0.0,3.0,1.0,0.0
17851920,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.768718957901001,0.4225496649742126,0.3865766823291778,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8889418840408325,0.663093626499176,0.6323331594467163,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8505381345748901,0.580216109752655,0.409253180027008,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.776751697063446,0.4363056719303131,0.4198162257671356,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.638907790184021,0.2385636419057846,1.109589457511902,284.9969482421875,284.95001220703125,299.9338684082031,292.29266357421875,297.9825744628906,297.230712890625,284.99615478515625,1.0,0.7158967852592468,0.3705640733242035,0.3705640733242035,1.0,1.0,-3.551954507827759,0.9865646362304688,2.56538987159729,0.1843577176332473,0.9188255071640016,0.9188255071640016,0.0,297.0634155273437,304.0,58850.38671875,0.0,4357.45849609375,1.0,279.1409912109375,283.0644226074219,295.26470947265625,301.03009033203125,293.1499938964844,293.1499938964844,278.8500061035156,33456.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009787559509277,1.0,0.0,0.0,3.586109638214112,3.586132764816284,8.581050110478827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.9423828125,0.0,1444.5408935546875,1895.4371337890625,0.0,1618.48583984375,0.8891811370849609,1.0,0.0,3.0,1.0,0.0
17851980,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7664179801940918,0.4215150773525238,0.3859986364841461,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8865278363227844,0.6623450517654419,0.6320328712463379,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8497366905212402,0.5825066566467285,0.4111149609088897,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7749782204627991,0.4362975656986236,0.4201208353042602,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6374425888061523,0.2383639812469482,1.109862208366394,284.90789794921875,284.95001220703125,299.90728759765625,292.27606201171875,297.96942138671875,297.22479248046875,284.9092102050781,1.0,0.717705249786377,0.3699076771736145,0.3699076771736145,1.0,1.0,-3.5538406372070312,0.985131859779358,2.568708896636963,0.1826379150152206,0.8365848064422607,0.8365848064422607,0.0,300.3907775878906,292.0,59381.6953125,0.0,4382.708984375,1.0,278.85894775390625,282.9550170898437,295.30206298828125,301.1772155761719,293.1499938964844,293.1499938964844,279.1499938964844,38747.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110916972160339,1.0,0.0,0.0,3.4633114337921143,3.463334083557129,8.003434572856349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8544921875,0.0,1354.7249755859375,1895.4371337890625,0.0,1699.3621826171875,0.8661511540412903,1.0,0.0,3.0,1.0,0.0
17852040,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7664179801940918,0.4215150773525238,0.3859986364841461,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8865278363227844,0.6623450517654419,0.6320328712463379,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8497366905212402,0.5825066566467285,0.4111149609088897,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7749782204627991,0.4362975656986236,0.4201208353042602,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6374425888061523,0.2383639812469482,1.109862208366394,284.90789794921875,284.95001220703125,299.90728759765625,292.27606201171875,297.96942138671875,297.22479248046875,284.9092102050781,1.0,0.717705249786377,0.3699076771736145,0.3699076771736145,1.0,1.0,-3.5538406372070312,0.985131859779358,2.568708896636963,0.1826379150152206,0.8365848064422607,0.8365848064422607,0.0,300.3907775878906,292.0,59381.6953125,0.0,4382.708984375,1.0,278.85894775390625,282.9550170898437,295.30206298828125,301.1772155761719,293.1499938964844,293.1499938964844,279.1499938964844,38747.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110916972160339,1.0,0.0,0.0,3.4633114337921143,3.463334083557129,8.003434572856349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8544921875,0.0,1354.7249755859375,1895.4371337890625,0.0,1699.3621826171875,0.8661511540412903,1.0,0.0,3.0,1.0,0.0
17852100,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.766943097114563,0.4214481711387634,0.3856489062309265,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8873004913330078,0.6623952984809875,0.6317722201347351,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8511345982551575,0.5841114521026611,0.41199591755867,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7757768630981445,0.4365764856338501,0.4201550781726837,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6379463076591492,0.2384087145328521,1.1093406677246094,285.0103759765625,284.95001220703125,299.89532470703125,292.2698669433594,297.9661560058594,297.22589111328125,285.0106201171875,1.0,0.7168033719062805,0.3695794641971588,0.3695794641971588,1.0,1.0,-3.553576946258545,0.9840285778045654,2.5695483684539795,0.1815756261348724,0.909006416797638,0.909006416797638,0.0,299.09112548828125,292.0,58668.51171875,0.0,4374.1259765625,1.0,279.0973205566406,283.0773620605469,295.2278747558594,300.9522399902344,293.1499938964844,293.1499938964844,279.1499938964844,33953.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031587362289429,1.0,0.0,0.0,3.518864870071411,3.5188872814178467,8.262252890745003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.232421875,0.0,1377.3465576171875,1895.4371337890625,0.0,1635.7698974609375,0.8760576844215393,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7687565684318542,0.4214847087860107,0.3855673968791961,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8895300626754761,0.6625718474388123,0.6318082809448242,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.853870153427124,0.5858023762702942,0.4130836129188537,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.777836263179779,0.4369667470455169,0.4203818738460541,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6394092440605164,0.2385441064834594,1.109255313873291,284.99481201171875,284.95001220703125,299.88427734375,292.26513671875,297.9640197753906,297.2281799316406,284.99365234375,1.0,0.7154399156570435,0.3692589998245239,0.3692589998245239,1.0,1.0,-3.554999828338623,0.9834910035133362,2.571508884429932,0.1807204186916351,0.9163586497306824,0.9163586497306824,0.0,296.02911376953125,280.0,58773.3828125,0.0,4359.361328125,1.0,279.14190673828125,283.0639343261719,295.2355041503906,300.9934997558594,293.1499938964844,293.1499938964844,278.8500061035156,33428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005288600921631,1.0,0.0,0.0,3.5829689502716064,3.58299207687378,8.566026394873916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.5,0.0,1440.975341796875,1895.4371337890625,0.0,1614.92919921875,0.8881989121437073,1.0,0.0,3.0,1.0,0.0
17852220,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7728636860847473,0.4205471873283386,0.3846542537212372,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8947397470474243,0.6618143916130066,0.6310561299324036,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8600218296051025,0.5881086587905884,0.4146275520324707,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7826268076896667,0.4370165467262268,0.420300543308258,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6428687572479248,0.2384066432714462,1.10769784450531,284.90826416015625,284.95001220703125,299.8650817871094,292.2601928710937,297.9534606933594,297.22314453125,284.9095458984375,1.0,0.7113355398178101,0.3686181008815765,0.3686181008815765,1.0,1.0,-3.552891969680786,0.9808120727539062,2.57207989692688,0.1786606311798095,0.8348382115364075,0.8348382115364075,0.0,288.2998046875,268.0,59263.7578125,0.0,4306.8271484375,1.0,278.85858154296875,282.9573974609375,295.2842102050781,301.1483459472656,293.1499938964844,293.1499938964844,279.1499938964844,38813.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103619575500488,1.0,0.0,0.0,3.453685522079468,3.4537081718444824,7.959007461977308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.0185546875,0.0,1345.4503173828125,1895.4371337890625,0.0,1693.4676513671875,0.8641490936279297,1.0,0.0,3.0,1.0,0.0
17852280,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7728636860847473,0.4205471873283386,0.3846542537212372,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8947397470474243,0.6618143916130066,0.6310561299324036,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8600218296051025,0.5881086587905884,0.4146275520324707,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7826268076896667,0.4370165467262268,0.420300543308258,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6428687572479248,0.2384066432714462,1.10769784450531,284.90826416015625,284.95001220703125,299.8650817871094,292.2601928710937,297.9534606933594,297.22314453125,284.9095458984375,1.0,0.7113355398178101,0.3686181008815765,0.3686181008815765,1.0,1.0,-3.552891969680786,0.9808120727539062,2.57207989692688,0.1786606311798095,0.8348382115364075,0.8348382115364075,0.0,288.2998046875,268.0,59263.7578125,0.0,4306.8271484375,1.0,278.85858154296875,282.9573974609375,295.2842102050781,301.1483459472656,293.1499938964844,293.1499938964844,279.1499938964844,38813.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103619575500488,1.0,0.0,0.0,3.453685522079468,3.4537081718444824,7.959007461977308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.0185546875,0.0,1345.4503173828125,1895.4371337890625,0.0,1693.4676513671875,0.8641490936279297,1.0,0.0,3.0,1.0,0.0
17852340,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7791987061500549,0.420656144618988,0.3841363787651062,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.90238618850708,0.6620839834213257,0.6306458115577698,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8686007261276245,0.5914769768714905,0.4164802134037018,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.78955078125,0.4377879798412323,0.4204294085502624,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6479902267456055,0.238700658082962,1.106495380401611,284.994873046875,284.95001220703125,299.8500061035156,292.2616271972656,297.9511108398437,297.2276916503906,284.9941101074219,1.0,0.7063180208206177,0.3679772019386291,0.3679772019386291,1.0,1.0,-3.552704334259033,0.9787617325782776,2.5739426612854004,0.1765918135643005,0.9140811562538148,0.9140811562538148,0.0,278.0768127441406,256.0,58655.2109375,0.0,4244.32861328125,1.0,279.1408996582031,283.0669860839844,295.23046875,300.97705078125,293.1499938964844,293.1499938964844,278.8500061035156,33519.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819309234619,1.0,0.0,0.0,3.57163405418396,3.5716569423675537,8.51191430228937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.77734375,0.0,1429.5604248046875,1895.4371337890625,0.0,1605.0909423828125,0.8859533667564392,1.0,0.0,3.0,1.0,0.0
17852400,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7791987061500549,0.420656144618988,0.3841363787651062,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.90238618850708,0.6620839834213257,0.6306458115577698,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8686007261276245,0.5914769768714905,0.4164802134037018,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.78955078125,0.4377879798412323,0.4204294085502624,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6479902267456055,0.238700658082962,1.106495380401611,284.994873046875,284.95001220703125,299.8500061035156,292.2616271972656,297.9511108398437,297.2276916503906,284.9941101074219,1.0,0.7063180208206177,0.3679772019386291,0.3679772019386291,1.0,1.0,-3.552704334259033,0.9787617325782776,2.5739426612854004,0.1765918135643005,0.9140811562538148,0.9140811562538148,0.0,278.0768127441406,256.0,58655.2109375,0.0,4244.32861328125,1.0,279.1408996582031,283.0669860839844,295.23046875,300.97705078125,293.1499938964844,293.1499938964844,278.8500061035156,33519.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819309234619,1.0,0.0,0.0,3.57163405418396,3.5716569423675537,8.51191430228937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.77734375,0.0,1429.5604248046875,1895.4371337890625,0.0,1605.0909423828125,0.8859533667564392,1.0,0.0,3.0,1.0,0.0
17852460,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7859647274017334,0.4198449850082397,0.3832234144210815,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9109545350074768,0.6613709926605225,0.6298132538795471,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8778102993965149,0.5938364267349243,0.4179740250110626,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7970189452171326,0.4379332065582275,0.4203203618526459,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6536678671836853,0.2386724799871444,1.1048815250396729,284.90985107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.943603515625,297.2236328125,284.91094970703125,1.0,0.7007659077644348,0.3674103021621704,0.3674103021621704,1.0,1.0,-3.550337314605713,0.9762224555015564,2.574114799499512,0.174724131822586,0.834309995174408,0.834309995174408,0.0,267.4259338378906,244.0,59183.3359375,0.0,4173.50146484375,1.0,278.8586120605469,282.9609069824219,295.2911682128906,301.1454162597656,293.1499938964844,293.1499938964844,279.1499938964844,38731.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708771288394928,1.0,0.0,0.0,3.446791887283325,3.4468142986297607,7.927265528451244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7470703125,0.0,1337.926025390625,1895.4371337890625,0.0,1680.6502685546875,0.862549364566803,1.0,0.0,3.0,1.0,0.0
17852520,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7859647274017334,0.4198449850082397,0.3832234144210815,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9109545350074768,0.6613709926605225,0.6298132538795471,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8778102993965149,0.5938364267349243,0.4179740250110626,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7970189452171326,0.4379332065582275,0.4203203618526459,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6536678671836853,0.2386724799871444,1.1048815250396729,284.90985107421875,284.95001220703125,299.8385009765625,292.2685241699219,297.943603515625,297.2236328125,284.91094970703125,1.0,0.7007659077644348,0.3674103021621704,0.3674103021621704,1.0,1.0,-3.550337314605713,0.9762224555015564,2.574114799499512,0.174724131822586,0.834309995174408,0.834309995174408,0.0,267.4259338378906,244.0,59183.3359375,0.0,4173.50146484375,1.0,278.8586120605469,282.9609069824219,295.2911682128906,301.1454162597656,293.1499938964844,293.1499938964844,279.1499938964844,38731.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708771288394928,1.0,0.0,0.0,3.446791887283325,3.4468142986297607,7.927265528451244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7470703125,0.0,1337.926025390625,1895.4371337890625,0.0,1680.6502685546875,0.862549364566803,1.0,0.0,3.0,1.0,0.0
17852580,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7944668531417847,0.4200384616851806,0.3827337026596069,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9221274852752686,0.6616537570953369,0.629364013671875,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8889685869216919,0.5972265005111694,0.4198034405708313,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8060724139213562,0.4387722313404083,0.4204604923725128,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.660737156867981,0.2390494495630264,1.1038016080856323,284.9956970214844,284.95001220703125,299.8297424316406,292.279541015625,297.94354248046875,297.2286376953125,284.99493408203125,1.0,0.69499272108078,0.366843432188034,0.366843432188034,1.0,1.0,-3.550269603729248,0.974439263343811,2.5758302211761475,0.1729005873203277,0.913564383983612,0.913564383983612,0.0,255.7098693847656,232.0,58601.5546875,0.0,4102.31201171875,1.0,279.1408386230469,283.0691833496094,295.2484741210937,300.9887084960937,293.1499938964844,293.1499938964844,278.8500061035156,33464.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977375745773315,1.0,0.0,0.0,3.5663301944732666,3.566352844238281,8.486651381645061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.5576171875,0.0,1423.5250244140625,1895.4371337890625,0.0,1592.944580078125,0.8847233653068542,1.0,0.0,3.0,1.0,0.0
17852640,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7944668531417847,0.4200384616851806,0.3827337026596069,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9221274852752686,0.6616537570953369,0.629364013671875,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8889685869216919,0.5972265005111694,0.4198034405708313,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8060724139213562,0.4387722313404083,0.4204604923725128,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.660737156867981,0.2390494495630264,1.1038016080856323,284.9956970214844,284.95001220703125,299.8297424316406,292.279541015625,297.94354248046875,297.2286376953125,284.99493408203125,1.0,0.69499272108078,0.366843432188034,0.366843432188034,1.0,1.0,-3.550269603729248,0.974439263343811,2.5758302211761475,0.1729005873203277,0.913564383983612,0.913564383983612,0.0,255.7098693847656,232.0,58601.5546875,0.0,4102.31201171875,1.0,279.1408386230469,283.0691833496094,295.2484741210937,300.9887084960937,293.1499938964844,293.1499938964844,278.8500061035156,33464.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977375745773315,1.0,0.0,0.0,3.5663301944732666,3.566352844238281,8.486651381645061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.5576171875,0.0,1423.5250244140625,1895.4371337890625,0.0,1592.944580078125,0.8847233653068542,1.0,0.0,3.0,1.0,0.0
17852700,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7989639639854431,0.4197040796279907,0.3824587762355804,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9281735420227052,0.6613574624061584,0.6291247606277466,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8948581218719482,0.5984393358230591,0.4206753075122833,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.810752809047699,0.4389169216156006,0.4205448925495147,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6645837426185608,0.2391038089990615,1.103424072265625,284.8812255859375,284.95001220703125,299.8263244628906,292.2865295410156,297.9408874511719,297.22723388671875,284.88067626953125,1.0,0.6920900940895081,0.3665599822998047,0.3665599822998047,1.0,1.0,-3.55035400390625,0.973579168319702,2.576774835586548,0.1721225827932357,0.8329554796218872,0.8329554796218872,0.0,249.8622894287109,232.0,59400.29296875,0.0,4067.076904296875,1.0,278.9001770019531,282.93927001953125,295.3252868652344,301.2201232910156,293.1499938964844,293.1499938964844,278.8500061035156,38149.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054330706596375,1.0,0.0,0.0,3.520760297775269,3.5207834243774414,8.271155707006983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.56640625,0.0,1409.59033203125,1895.4371337890625,0.0,1653.8907470703125,0.8758108019828796,1.0,0.0,3.0,1.0,0.0
17852760,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8030775189399719,0.4193018078804016,0.3818611800670624,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.933812379837036,0.6609481573104858,0.6285094618797302,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9004040956497192,0.5995841026306152,0.421277642250061,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8149937987327576,0.4389724135398865,0.4203756153583526,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6681981682777405,0.2390872836112976,1.1023573875427246,284.9111328125,284.95001220703125,299.8235168457031,292.29443359375,297.937744140625,297.2248840332031,284.9118957519531,1.0,0.6890332102775574,0.3662920296192169,0.3662920296192169,1.0,1.0,-3.5481343269348145,0.972027063369751,2.5761072635650635,0.1711140871047973,0.834913969039917,0.834913969039917,0.0,244.3021545410156,220.0,59168.7265625,0.0,4027.6396484375,1.0,278.858642578125,282.9637451171875,295.3172607421875,301.167724609375,293.1499938964844,293.1499938964844,279.1499938964844,38631.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072632908821106,1.0,0.0,0.0,3.444730758666992,3.444753408432007,7.917788025224581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.732421875,0.0,1335.1414794921875,1895.4371337890625,0.0,1668.5386962890625,0.8620928525924683,1.0,0.0,3.0,1.0,0.0
17852820,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8132020235061646,0.419545441865921,0.3814052045345306,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9474357962608336,0.6612187027931213,0.6280366778373718,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9144713878631592,0.6029555797576904,0.4230843484401703,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8250693082809448,0.4398491382598877,0.4205389022827148,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6771737337112427,0.2395110428333282,1.1014329195022583,284.9963073730469,284.95001220703125,299.819580078125,292.3128662109375,297.9390869140625,297.2298889160156,284.9955444335937,1.0,0.6830257177352905,0.3657561242580414,0.3657561242580414,1.0,1.0,-3.5482664108276367,0.970402717590332,2.5778636932373047,0.1694140881299972,0.9140376448631288,0.9140376448631288,0.0,232.210678100586,208.0,58603.57421875,0.0,3954.73388671875,1.0,279.14080810546875,283.0700988769531,295.28204345703125,301.0205078125,293.1499938964844,293.1499938964844,278.8500061035156,33419.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696296215057373,1.0,0.0,0.0,3.565612554550171,3.565635204315185,8.483236797474092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3642578125,0.0,1422.4365234375,1895.4371337890625,0.0,1581.6470947265625,0.8845271468162537,1.0,0.0,3.0,1.0,0.0
17852880,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8132020235061646,0.419545441865921,0.3814052045345306,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9474357962608336,0.6612187027931213,0.6280366778373718,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9144713878631592,0.6029555797576904,0.4230843484401703,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8250693082809448,0.4398491382598877,0.4205389022827148,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6771737337112427,0.2395110428333282,1.1014329195022583,284.9963073730469,284.95001220703125,299.819580078125,292.3128662109375,297.9390869140625,297.2298889160156,284.9955444335937,1.0,0.6830257177352905,0.3657561242580414,0.3657561242580414,1.0,1.0,-3.5482664108276367,0.970402717590332,2.5778636932373047,0.1694140881299972,0.9140376448631288,0.9140376448631288,0.0,232.210678100586,208.0,58603.57421875,0.0,3954.73388671875,1.0,279.14080810546875,283.0700988769531,295.28204345703125,301.0205078125,293.1499938964844,293.1499938964844,278.8500061035156,33419.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696296215057373,1.0,0.0,0.0,3.565612554550171,3.565635204315185,8.483236797474092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3642578125,0.0,1422.4365234375,1895.4371337890625,0.0,1581.6470947265625,0.8845271468162537,1.0,0.0,3.0,1.0,0.0
17852940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8229309320449829,0.4188467264175415,0.3805637657642364,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9606726765632628,0.6604896783828735,0.6271569728851318,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9299079775810242,0.6052675247192383,0.4245268702507019,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8353217840194702,0.4400734603404999,0.4204736649990082,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6865475177764893,0.2395825386047363,1.100122332572937,284.9092102050781,284.95001220703125,299.8178100585937,292.3345947265625,297.9344787597656,297.2260131835937,284.91082763671875,1.0,0.6769166588783264,0.3652202188968658,0.3652202188968658,1.0,1.0,-3.5462846755981445,0.9680906534194946,2.5781939029693604,0.1677051335573196,0.8332934975624084,0.8332934975624084,0.0,220.6244201660156,196.0,59147.45703125,0.0,3879.500244140625,1.0,278.8587341308594,282.9612121582031,295.3586120605469,301.2110595703125,293.1499938964844,293.1499938964844,279.1499938964844,38736.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060770988464355,1.0,0.0,0.0,3.441845893859864,3.441868543624878,7.904532139946241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.328125,0.0,1332.9901123046875,1895.4371337890625,0.0,1659.0386962890625,0.8614588975906372,1.0,0.0,3.0,1.0,0.0
17853000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8229309320449829,0.4188467264175415,0.3805637657642364,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9606726765632628,0.6604896783828735,0.6271569728851318,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9299079775810242,0.6052675247192383,0.4245268702507019,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8353217840194702,0.4400734603404999,0.4204736649990082,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6865475177764893,0.2395825386047363,1.100122332572937,284.9092102050781,284.95001220703125,299.8178100585937,292.3345947265625,297.9344787597656,297.2260131835937,284.91082763671875,1.0,0.6769166588783264,0.3652202188968658,0.3652202188968658,1.0,1.0,-3.5462846755981445,0.9680906534194946,2.5781939029693604,0.1677051335573196,0.8332934975624084,0.8332934975624084,0.0,220.6244201660156,196.0,59147.45703125,0.0,3879.500244140625,1.0,278.8587341308594,282.9612121582031,295.3586120605469,301.2110595703125,293.1499938964844,293.1499938964844,279.1499938964844,38736.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060770988464355,1.0,0.0,0.0,3.441845893859864,3.441868543624878,7.904532139946241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.328125,0.0,1332.9901123046875,1895.4371337890625,0.0,1659.0386962890625,0.8614588975906372,1.0,0.0,3.0,1.0,0.0
17853060,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8345299363136292,0.4191514551639557,0.3801487386226654,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9751442670822144,0.6607629060745239,0.6266725063323975,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9479735493659972,0.6086179614067078,0.4263113737106323,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8477032780647278,0.4409922659397125,0.4206642210483551,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6977288722991943,0.2400452345609665,1.099333643913269,284.9970092773437,284.95001220703125,299.8179016113281,292.3592834472656,297.9370422363281,297.2310485839844,284.99591064453125,1.0,0.6708046793937683,0.3647207915782928,0.3647207915782928,1.0,1.0,-3.546621084213257,0.966640055179596,2.5799810886383057,0.1661413013935089,0.915324568748474,0.915324568748474,0.0,208.42852783203125,184.0,58648.67578125,0.0,3806.508056640625,1.0,279.1416320800781,283.0699768066406,295.3270874023437,301.0673217773437,293.1499938964844,293.1499938964844,278.8500061035156,33287.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948234438896179,1.0,0.0,0.0,3.5695042610168457,3.5695269107818604,8.501764909851772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.685546875,0.0,1425.5975341796875,1895.4371337890625,0.0,1570.142333984375,0.8850471377372742,1.0,0.0,3.0,1.0,0.0
17853120,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8345299363136292,0.4191514551639557,0.3801487386226654,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9751442670822144,0.6607629060745239,0.6266725063323975,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9479735493659972,0.6086179614067078,0.4263113737106323,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8477032780647278,0.4409922659397125,0.4206642210483551,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6977288722991943,0.2400452345609665,1.099333643913269,284.9970092773437,284.95001220703125,299.8179016113281,292.3592834472656,297.9370422363281,297.2310485839844,284.99591064453125,1.0,0.6708046793937683,0.3647207915782928,0.3647207915782928,1.0,1.0,-3.546621084213257,0.966640055179596,2.5799810886383057,0.1661413013935089,0.915324568748474,0.915324568748474,0.0,208.42852783203125,184.0,58648.67578125,0.0,3806.508056640625,1.0,279.1416320800781,283.0699768066406,295.3270874023437,301.0673217773437,293.1499938964844,293.1499938964844,278.8500061035156,33287.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948234438896179,1.0,0.0,0.0,3.5695042610168457,3.5695269107818604,8.501764909851772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.685546875,0.0,1425.5975341796875,1895.4371337890625,0.0,1570.142333984375,0.8850471377372742,1.0,0.0,3.0,1.0,0.0
17853180,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8466609716415405,0.4184893071651459,0.3793486058712005,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9884257316589355,0.6599807739257812,0.6257616281509399,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9653071761131288,0.6107301712036133,0.4276533722877502,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8609764575958252,0.4412423074245453,0.4206290543079376,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7093315124511719,0.2401393204927444,1.098149061203003,284.90692138671875,284.95001220703125,299.8197021484375,292.38671875,297.9328918457031,297.226318359375,284.9082336425781,1.0,0.6646082997322083,0.3642213940620422,0.3642213940620422,1.0,1.0,-3.544718980789185,0.96446692943573,2.580251932144165,0.164563775062561,0.832309901714325,0.832309901714325,0.0,196.8129425048828,187.0,59139.3515625,0.0,3731.41259765625,1.0,278.8587341308594,282.95947265625,295.4119567871094,301.2714233398437,293.1499938964844,293.1499938964844,279.1499938964844,38809.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048612236976624,1.0,0.0,0.0,3.4427578449249268,3.4427804946899414,7.908721499916282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.8427734375,0.0,1334.41796875,1895.4371337890625,0.0,1649.326416015625,0.8616809248924255,1.0,0.0,3.0,1.0,0.0
17853240,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8466609716415405,0.4184893071651459,0.3793486058712005,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9884257316589355,0.6599807739257812,0.6257616281509399,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9653071761131288,0.6107301712036133,0.4276533722877502,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8609764575958252,0.4412423074245453,0.4206290543079376,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7093315124511719,0.2401393204927444,1.098149061203003,284.90692138671875,284.95001220703125,299.8197021484375,292.38671875,297.9328918457031,297.226318359375,284.9082336425781,1.0,0.6646082997322083,0.3642213940620422,0.3642213940620422,1.0,1.0,-3.544718980789185,0.96446692943573,2.580251932144165,0.164563775062561,0.832309901714325,0.832309901714325,0.0,196.8129425048828,187.0,59139.3515625,0.0,3731.41259765625,1.0,278.8587341308594,282.95947265625,295.4119567871094,301.2714233398437,293.1499938964844,293.1499938964844,279.1499938964844,38809.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048612236976624,1.0,0.0,0.0,3.4427578449249268,3.4427804946899414,7.908721499916282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.8427734375,0.0,1334.41796875,1895.4371337890625,0.0,1649.326416015625,0.8616809248924255,1.0,0.0,3.0,1.0,0.0
17853300,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8503464460372925,0.4186262190341949,0.3791026473045349,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9920150637626648,0.6600381135940552,0.6254208087921143,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9704141616821288,0.6122620105743408,0.4284158945083618,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8650951981544495,0.441673219203949,0.4207202196121216,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7127113938331604,0.2403414845466613,1.0979520082473757,285.0145568847656,284.95001220703125,299.8211975097656,292.4013671875,297.9339599609375,297.2279357910156,285.0145568847656,1.0,0.6632484197616577,0.3639716804027557,0.3639716804027557,1.0,1.0,-3.544792413711548,0.9637163877487184,2.581076145172119,0.1636980175971985,0.909412920475006,0.909412920475006,0.0,193.59768676757807,187.0,58575.83984375,0.0,3712.14892578125,1.0,279.0968017578125,283.0848693847656,295.355712890625,301.0636901855469,293.1499938964844,293.1499938964844,279.1499938964844,33669.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963889598846436,1.0,0.0,0.0,3.506620645523072,3.506642818450928,8.204854111681925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.296875,0.0,1362.674560546875,1895.4371337890625,0.0,1582.3729248046875,0.873092770576477,1.0,0.0,3.0,1.0,0.0
17853360,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8532307147979736,0.4188277721405029,0.3792183399200439,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9946219325065612,0.6601934432983398,0.6254848837852478,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9743247032165528,0.6138378381729126,0.4294653832912445,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8683058619499207,0.4421908259391784,0.421113520860672,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7152591347694397,0.2406105697154998,1.0986849069595337,284.9996032714844,284.95001220703125,299.822998046875,292.41656494140625,297.9356994628906,297.2303161621094,284.9985656738281,1.0,0.662621021270752,0.3637239336967468,0.3637239336967468,1.0,1.0,-3.5476233959198,0.9638471603393556,2.5837762355804443,0.1631883233785629,0.9185891151428224,0.9185891151428224,0.0,191.48147583007807,190.0,58757.50390625,0.0,3706.38720703125,1.0,279.1418151855469,283.07147216796875,295.3837280273437,301.1288146972656,293.1499938964844,293.1499938964844,278.8500061035156,33166.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934502124786377,1.0,0.0,0.0,3.5749897956848145,3.575012683868408,8.527915724698687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.10546875,0.0,1430.537841796875,1895.4371337890625,0.0,1559.4517822265625,0.886235237121582,1.0,0.0,3.0,1.0,0.0
17853420,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8541428446769714,0.4181250035762787,0.3787915408611297,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9954922199249268,0.6593297123908997,0.6249135732650757,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9767191410064696,0.6157646179199219,0.4309685230255127,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8698456883430481,0.4424121975898742,0.4214804470539093,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7164182066917419,0.2406556010246276,1.099320411682129,284.91241455078125,284.95001220703125,299.8275756835937,292.4485778808594,297.9317626953125,297.2247314453125,284.912841796875,1.0,0.6624839901924133,0.3632284104824066,0.3632284104824066,1.0,1.0,-3.5494446754455566,0.9628725647926332,2.5865721702575684,0.1619791537523269,0.8397672176361084,0.8397672176361084,0.0,190.61422729492188,193.0,59475.05078125,0.0,3705.66943359375,1.0,278.8589782714844,282.9628601074219,295.4719543457031,301.33697509765625,293.1499938964844,293.1499938964844,279.1499938964844,38273.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032511234283447,1.0,0.0,0.0,3.4637694358825684,3.463792085647583,8.005551421774726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.28125,0.0,1351.8194580078125,1895.4371337890625,0.0,1636.504150390625,0.8659477233886719,1.0,0.0,3.0,1.0,0.0
17853480,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8541428446769714,0.4181250035762787,0.3787915408611297,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9954922199249268,0.6593297123908997,0.6249135732650757,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9767191410064696,0.6157646179199219,0.4309685230255127,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8698456883430481,0.4424121975898742,0.4214804470539093,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7164182066917419,0.2406556010246276,1.099320411682129,284.91241455078125,284.95001220703125,299.8275756835937,292.4485778808594,297.9317626953125,297.2247314453125,284.912841796875,1.0,0.6624839901924133,0.3632284104824066,0.3632284104824066,1.0,1.0,-3.5494446754455566,0.9628725647926332,2.5865721702575684,0.1619791537523269,0.8397672176361084,0.8397672176361084,0.0,190.61422729492188,193.0,59475.05078125,0.0,3705.66943359375,1.0,278.8589782714844,282.9628601074219,295.4719543457031,301.33697509765625,293.1499938964844,293.1499938964844,279.1499938964844,38273.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032511234283447,1.0,0.0,0.0,3.4637694358825684,3.463792085647583,8.005551421774726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.28125,0.0,1351.8194580078125,1895.4371337890625,0.0,1636.504150390625,0.8659477233886719,1.0,0.0,3.0,1.0,0.0
