time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8537037968635559,0.4183405637741089,0.3787894248962402,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9950380921363832,0.6594000458717346,0.6247538328170776,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9775341153144836,0.6186808347702026,0.4328271448612213,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8698269128799438,0.443259984254837,0.422118216753006,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7163054943084717,0.241017535328865,1.1005183458328247,285.0003356933594,284.95001220703125,299.8332214355469,292.482421875,297.9342956542969,297.2274169921875,284.99951171875,1.0,0.6633915901184082,0.3627328872680664,0.3627328872680664,1.0,1.0,-3.5536859035491943,0.9626731872558594,2.591012716293335,0.1608595848083496,0.922989547252655,0.922989547252655,0.0,191.15548706054688,196.0,59001.66015625,0.0,3719.544677734375,1.0,279.1410217285156,283.0711364746094,295.4530334472656,301.2118835449219,293.1499938964844,293.1499938964844,278.8500061035156,33215.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925678849220276,1.0,0.0,0.0,3.5890982151031494,3.589121103286743,8.595358167440281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.8876953125,0.0,1445.9779052734375,1895.4371337890625,0.0,1552.6007080078125,0.8896406888961792,1.0,0.0,3.0,1.0,0.0
17853600,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8537037968635559,0.4183405637741089,0.3787894248962402,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9950380921363832,0.6594000458717346,0.6247538328170776,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9775341153144836,0.6186808347702026,0.4328271448612213,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8698269128799438,0.443259984254837,0.422118216753006,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7163054943084717,0.241017535328865,1.1005183458328247,285.0003356933594,284.95001220703125,299.8332214355469,292.482421875,297.9342956542969,297.2274169921875,284.99951171875,1.0,0.6633915901184082,0.3627328872680664,0.3627328872680664,1.0,1.0,-3.5536859035491943,0.9626731872558594,2.591012716293335,0.1608595848083496,0.922989547252655,0.922989547252655,0.0,191.15548706054688,196.0,59001.66015625,0.0,3719.544677734375,1.0,279.1410217285156,283.0711364746094,295.4530334472656,301.2118835449219,293.1499938964844,293.1499938964844,278.8500061035156,33215.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925678849220276,1.0,0.0,0.0,3.5890982151031494,3.589121103286743,8.595358167440281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.8876953125,0.0,1445.9779052734375,1895.4371337890625,0.0,1552.6007080078125,0.8896406888961792,1.0,0.0,3.0,1.0,0.0
17853660,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8507938385009766,0.4175466299057007,0.378385066986084,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9924125075340272,0.6584184765815735,0.6241830587387085,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9757080674171448,0.6204414367675781,0.4342976808547973,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8673428297042847,0.4433901906013489,0.4225141108036041,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7142527103424072,0.240962415933609,1.1012526750564575,284.9114990234375,284.95001220703125,299.8397216796875,292.5178527832031,297.93017578125,297.2209777832031,284.9119873046875,1.0,0.6647708415985107,0.3621757924556732,0.3621757924556732,1.0,1.0,-3.555650472640991,0.9615472555160522,2.5941030979156494,0.1595805883407592,0.8427571058273315,0.8427571058273315,0.0,193.3459625244141,199.0,59736.9765625,0.0,3737.75634765625,1.0,278.8587951660156,282.9607849121094,295.5424499511719,301.4241943359375,293.1499938964844,293.1499938964844,279.1499938964844,38279.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025915384292603,1.0,0.0,0.0,3.4805469512939453,3.480569839477539,8.083292755145521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.818359375,0.0,1368.9522705078125,1895.4371337890625,0.0,1631.2646484375,0.8696535229682922,1.0,0.0,3.0,1.0,0.0
17853720,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8507938385009766,0.4175466299057007,0.378385066986084,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9924125075340272,0.6584184765815735,0.6241830587387085,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9757080674171448,0.6204414367675781,0.4342976808547973,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8673428297042847,0.4433901906013489,0.4225141108036041,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7142527103424072,0.240962415933609,1.1012526750564575,284.9114990234375,284.95001220703125,299.8397216796875,292.5178527832031,297.93017578125,297.2209777832031,284.9119873046875,1.0,0.6647708415985107,0.3621757924556732,0.3621757924556732,1.0,1.0,-3.555650472640991,0.9615472555160522,2.5941030979156494,0.1595805883407592,0.8427571058273315,0.8427571058273315,0.0,193.3459625244141,199.0,59736.9765625,0.0,3737.75634765625,1.0,278.8587951660156,282.9607849121094,295.5424499511719,301.4241943359375,293.1499938964844,293.1499938964844,279.1499938964844,38279.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025915384292603,1.0,0.0,0.0,3.4805469512939453,3.480569839477539,8.083292755145521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.818359375,0.0,1368.9522705078125,1895.4371337890625,0.0,1631.2646484375,0.8696535229682922,1.0,0.0,3.0,1.0,0.0
17853780,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8484060764312744,0.4177088737487793,0.3783863484859466,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9900621175765992,0.6584042310714722,0.6239990592002869,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9743183255195618,0.6232349872589111,0.4361102283000946,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8652521967887878,0.4441755414009094,0.423149049282074,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7124315500259399,0.2412515729665756,1.1023913621902466,285.0008850097656,284.95001220703125,299.8468933105469,292.5545654296875,297.9326171875,297.22320556640625,285.0000915527344,1.0,0.6664437651634216,0.3616187274456024,0.3616187274456024,1.0,1.0,-3.559736728668213,0.9610936045646667,2.5986430644989014,0.1583460718393325,0.9270972013473512,0.9270972013473512,0.0,195.4989013671875,202.0,59254.71875,0.0,3761.100341796875,1.0,279.1411437988281,283.0705871582031,295.5253601074219,301.30029296875,293.1499938964844,293.1499938964844,278.8500061035156,33227.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919130682945251,1.0,0.0,0.0,3.605167150497437,3.60519027709961,8.672495823702775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3427734375,0.0,1463.3690185546875,1895.4371337890625,0.0,1547.526123046875,0.8932396769523621,1.0,0.0,3.0,1.0,0.0
17853840,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8484060764312744,0.4177088737487793,0.3783863484859466,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9900621175765992,0.6584042310714722,0.6239990592002869,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9743183255195618,0.6232349872589111,0.4361102283000946,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8652521967887878,0.4441755414009094,0.423149049282074,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7124315500259399,0.2412515729665756,1.1023913621902466,285.0008850097656,284.95001220703125,299.8468933105469,292.5545654296875,297.9326171875,297.22320556640625,285.0000915527344,1.0,0.6664437651634216,0.3616187274456024,0.3616187274456024,1.0,1.0,-3.559736728668213,0.9610936045646667,2.5986430644989014,0.1583460718393325,0.9270972013473512,0.9270972013473512,0.0,195.4989013671875,202.0,59254.71875,0.0,3761.100341796875,1.0,279.1411437988281,283.0705871582031,295.5253601074219,301.30029296875,293.1499938964844,293.1499938964844,278.8500061035156,33227.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919130682945251,1.0,0.0,0.0,3.605167150497437,3.60519027709961,8.672495823702775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3427734375,0.0,1463.3690185546875,1895.4371337890625,0.0,1547.526123046875,0.8932396769523621,1.0,0.0,3.0,1.0,0.0
17853900,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8469464778900146,0.4173371791839599,0.3783547580242157,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9886105060577391,0.6579418778419495,0.6238939166069031,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9732969403266908,0.6240994334220886,0.4369668066501617,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8639534115791321,0.4442686438560486,0.4234764277935028,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7113159894943237,0.2412407547235489,1.1030876636505127,284.8818359375,284.95001220703125,299.85064697265625,292.5733337402344,297.93096923828125,297.22039794921875,284.8810119628906,1.0,0.6673790812492371,0.361340194940567,0.361340194940567,1.0,1.0,-3.561841487884521,0.9608783721923828,2.6009631156921387,0.1578629910945892,0.8446277976036072,0.8446277976036072,0.0,196.8097381591797,202.0,60183.7109375,0.0,3774.361083984375,1.0,278.8992614746094,282.9347229003906,295.61456298828125,301.5523681640625,293.1499938964844,293.1499938964844,278.8500061035156,37752.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998918056488037,1.0,0.0,0.0,3.568122148513794,3.568145513534546,8.495181873513502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.4443359375,0.0,1456.7899169921875,1895.4371337890625,0.0,1609.8992919921875,0.8860378861427307,1.0,0.0,3.0,1.0,0.0
17853960,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.844639778137207,0.4168667495250702,0.3779775202274322,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9863440990447998,0.6573411226272583,0.6233928799629211,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9713476896286012,0.6248632073402405,0.4375219047069549,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8618288636207581,0.4442473649978637,0.4235284030437469,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7094680666923523,0.2411385476589203,1.1030253171920776,284.9102783203125,284.95001220703125,299.8544921875,292.59228515625,297.92852783203125,297.2164611816406,284.9113464355469,1.0,0.668195903301239,0.3610737025737762,0.3610737025737762,1.0,1.0,-3.561442375183105,0.9599063992500304,2.6015357971191406,0.1571209281682968,0.8454700112342834,0.8454700112342834,0.0,198.53518676757807,205.0,59987.75390625,0.0,3783.85693359375,1.0,278.8583679199219,282.9591369628906,295.6173095703125,301.51580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38426.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019302845001221,1.0,0.0,0.0,3.4954845905303955,3.4955074787139893,8.15282419353025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6474609375,0.0,1385.3502197265625,1895.4371337890625,0.0,1626.019775390625,0.8730615973472595,1.0,0.0,3.0,1.0,0.0
17854020,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8418592810630798,0.4169984459877014,0.3779581785202026,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9833552837371826,0.6572602391242981,0.6231544017791748,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9693434238433838,0.6275517344474792,0.4392648637294769,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8592970371246338,0.4449889957904815,0.4241324067115783,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7071340084075928,0.2413865625858307,1.1040362119674685,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,297.9310913085937,297.2185363769531,285.00079345703125,1.0,0.6700326800346375,0.3605407476425171,0.3605407476425171,1.0,1.0,-3.565163373947144,0.9594066143035888,2.6057567596435547,0.155895859003067,0.9312286376953124,0.9312286376953124,0.0,201.1356964111328,208.0,59507.91015625,0.0,3809.090576171875,1.0,279.1412658691406,283.0703430175781,295.6015319824219,301.39288330078125,293.1499938964844,293.1499938964844,278.8500061035156,33240.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912216544151306,1.0,0.0,0.0,3.620927095413208,3.62095046043396,8.74848524290428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.8388671875,0.0,1480.577880859375,1895.4371337890625,0.0,1542.1763916015625,0.8967938423156738,1.0,0.0,3.0,1.0,0.0
17854080,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8418592810630798,0.4169984459877014,0.3779581785202026,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9833552837371826,0.6572602391242981,0.6231544017791748,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9693434238433838,0.6275517344474792,0.4392648637294769,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8592970371246338,0.4449889957904815,0.4241324067115783,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7071340084075928,0.2413865625858307,1.1040362119674685,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,297.9310913085937,297.2185363769531,285.00079345703125,1.0,0.6700326800346375,0.3605407476425171,0.3605407476425171,1.0,1.0,-3.565163373947144,0.9594066143035888,2.6057567596435547,0.155895859003067,0.9312286376953124,0.9312286376953124,0.0,201.1356964111328,208.0,59507.91015625,0.0,3809.090576171875,1.0,279.1412658691406,283.0703430175781,295.6015319824219,301.39288330078125,293.1499938964844,293.1499938964844,278.8500061035156,33240.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912216544151306,1.0,0.0,0.0,3.620927095413208,3.62095046043396,8.74848524290428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.8388671875,0.0,1480.577880859375,1895.4371337890625,0.0,1542.1763916015625,0.8967938423156738,1.0,0.0,3.0,1.0,0.0
17854140,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8380330801010132,0.4161213934421539,0.3775263428688049,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9792096614837646,0.6561256051063538,0.622489869594574,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9660500884056092,0.6290600299835205,0.4406009614467621,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.855782151222229,0.445012480020523,0.4244760870933532,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7039421200752258,0.2412378638982772,1.1045503616333008,284.9097900390625,284.95001220703125,299.8702087402344,292.6695861816406,297.927001953125,297.2117004394531,284.910400390625,1.0,0.6718429923057556,0.3600078225135803,0.3600078225135803,1.0,1.0,-3.566493034362793,0.9581368565559388,2.608356237411499,0.1546491831541061,0.8485981822013855,0.8485981822013855,0.0,204.40773010253903,211.0,60263.83203125,0.0,3832.386474609375,1.0,278.8585510253906,282.9573669433594,295.6939392089844,301.6098937988281,293.1499938964844,293.1499938964844,279.1499938964844,38312.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011924982070923,1.0,0.0,0.0,3.5137288570404053,3.513751983642578,8.238151281148021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.8427734375,0.0,1403.43701171875,1895.4371337890625,0.0,1620.1766357421875,0.8770086765289307,1.0,0.0,3.0,1.0,0.0
17854200,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8380330801010132,0.4161213934421539,0.3775263428688049,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9792096614837646,0.6561256051063538,0.622489869594574,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9660500884056092,0.6290600299835205,0.4406009614467621,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.855782151222229,0.445012480020523,0.4244760870933532,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7039421200752258,0.2412378638982772,1.1045503616333008,284.9097900390625,284.95001220703125,299.8702087402344,292.6695861816406,297.927001953125,297.2117004394531,284.910400390625,1.0,0.6718429923057556,0.3600078225135803,0.3600078225135803,1.0,1.0,-3.566493034362793,0.9581368565559388,2.608356237411499,0.1546491831541061,0.8485981822013855,0.8485981822013855,0.0,204.40773010253903,211.0,60263.83203125,0.0,3832.386474609375,1.0,278.8585510253906,282.9573669433594,295.6939392089844,301.6098937988281,293.1499938964844,293.1499938964844,279.1499938964844,38312.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011924982070923,1.0,0.0,0.0,3.5137288570404053,3.513751983642578,8.238151281148021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.8427734375,0.0,1403.43701171875,1895.4371337890625,0.0,1620.1766357421875,0.8770086765289307,1.0,0.0,3.0,1.0,0.0
17854260,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8352811932563782,0.4162306785583496,0.3774865567684173,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9759730100631714,0.6559841632843018,0.622194766998291,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9638971090316772,0.6316524147987366,0.4422751665115356,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8532621264457703,0.4457159042358398,0.4250448644161224,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7015633583068848,0.2414607107639312,1.105454683303833,285.0021057128906,284.95001220703125,299.8779296875,292.7086181640625,297.9295959472656,297.2138061523437,285.0009155273437,1.0,0.6736830472946167,0.359510064125061,0.359510064125061,1.0,1.0,-3.569867849349976,0.9576287269592284,2.612239122390747,0.1534892171621322,0.9352060556411744,0.9352060556411744,0.0,207.1228790283203,214.0,59761.4140625,0.0,3857.521728515625,1.0,279.1422119140625,283.0698547363281,295.6786499023437,301.4868469238281,293.1499938964844,293.1499938964844,278.8500061035156,33190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904473304748535,1.0,0.0,0.0,3.638056755065918,3.63808012008667,8.831454465507704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.2509765625,0.0,1498.9664306640625,1895.4371337890625,0.0,1536.19580078125,0.9003692269325256,1.0,0.0,3.0,1.0,0.0
17854320,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8352811932563782,0.4162306785583496,0.3774865567684173,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9759730100631714,0.6559841632843018,0.622194766998291,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9638971090316772,0.6316524147987366,0.4422751665115356,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8532621264457703,0.4457159042358398,0.4250448644161224,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7015633583068848,0.2414607107639312,1.105454683303833,285.0021057128906,284.95001220703125,299.8779296875,292.7086181640625,297.9295959472656,297.2138061523437,285.0009155273437,1.0,0.6736830472946167,0.359510064125061,0.359510064125061,1.0,1.0,-3.569867849349976,0.9576287269592284,2.612239122390747,0.1534892171621322,0.9352060556411744,0.9352060556411744,0.0,207.1228790283203,214.0,59761.4140625,0.0,3857.521728515625,1.0,279.1422119140625,283.0698547363281,295.6786499023437,301.4868469238281,293.1499938964844,293.1499938964844,278.8500061035156,33190.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904473304748535,1.0,0.0,0.0,3.638056755065918,3.63808012008667,8.831454465507704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.2509765625,0.0,1498.9664306640625,1895.4371337890625,0.0,1536.19580078125,0.9003692269325256,1.0,0.0,3.0,1.0,0.0
17854380,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.831596314907074,0.4153178632259369,0.3770363330841064,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.971632957458496,0.6547766327857971,0.6214761137962341,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.960541307926178,0.6330395936965942,0.4435406029224396,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8498854637145996,0.4456901252269745,0.4253536760807037,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6984373331069946,0.2412861436605453,1.105884313583374,284.9089050292969,284.95001220703125,299.8852233886719,292.7474975585937,297.92535400390625,297.2069091796875,284.9095764160156,1.0,0.6754717230796814,0.3590123057365417,0.3590123057365417,1.0,1.0,-3.5708820819854736,0.956366002559662,2.614516258239746,0.1523216366767883,0.8514161705970764,0.8514161705970764,0.0,210.4523162841797,217.0,60520.3984375,0.0,3880.40966796875,1.0,278.8584289550781,282.9559631347656,295.7719116210937,301.705078125,293.1499938964844,293.1499938964844,279.1499938964844,38331.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004830241203308,1.0,0.0,0.0,3.5296883583068848,3.5297117233276367,8.313158446071611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.8525390625,0.0,1420.2586669921875,1895.4371337890625,0.0,1614.567138671875,0.8805513978004456,1.0,0.0,3.0,1.0,0.0
17854440,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.831596314907074,0.4153178632259369,0.3770363330841064,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.971632957458496,0.6547766327857971,0.6214761137962341,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.960541307926178,0.6330395936965942,0.4435406029224396,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8498854637145996,0.4456901252269745,0.4253536760807037,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6984373331069946,0.2412861436605453,1.105884313583374,284.9089050292969,284.95001220703125,299.8852233886719,292.7474975585937,297.92535400390625,297.2069091796875,284.9095764160156,1.0,0.6754717230796814,0.3590123057365417,0.3590123057365417,1.0,1.0,-3.5708820819854736,0.956366002559662,2.614516258239746,0.1523216366767883,0.8514161705970764,0.8514161705970764,0.0,210.4523162841797,217.0,60520.3984375,0.0,3880.40966796875,1.0,278.8584289550781,282.9559631347656,295.7719116210937,301.705078125,293.1499938964844,293.1499938964844,279.1499938964844,38331.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004830241203308,1.0,0.0,0.0,3.5296883583068848,3.5297117233276367,8.313158446071611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.8525390625,0.0,1420.2586669921875,1895.4371337890625,0.0,1614.567138671875,0.8805513978004456,1.0,0.0,3.0,1.0,0.0
17854500,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8299161791801453,0.4153007566928863,0.3768387138843536,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9695707559585572,0.6546005606651306,0.6211131811141968,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9590337872505188,0.634232759475708,0.4442010819911957,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8483390212059021,0.4459606409072876,0.4254877269268036,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6969667077064514,0.2413413375616073,1.1059339046478271,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,297.926025390625,297.207275390625,285.01727294921875,1.0,0.6763089895248413,0.3587634265422821,0.3587634265422821,1.0,1.0,-3.571216821670532,0.9556859731674194,2.6155307292938232,0.1515905261039734,0.9277397394180298,0.9277397394180298,0.0,212.0001220703125,217.0,59773.671875,0.0,3890.716796875,1.0,279.09893798828125,283.0800476074219,295.7232971191406,301.50640869140625,293.1499938964844,293.1499938964844,279.1499938964844,33859.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692410409450531,1.0,0.0,0.0,3.583324670791626,3.58334755897522,8.567726581532042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2919921875,0.0,1444.5201416015625,1895.4371337890625,0.0,1551.379638671875,0.8904144763946533,1.0,0.0,3.0,1.0,0.0
17854560,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8289322853088379,0.4153971374034881,0.3769662380218506,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9682499766349792,0.6545664668083191,0.6211135983467102,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.958341419696808,0.6355260014533997,0.4451369345188141,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.84745854139328,0.4463482499122619,0.4258781373500824,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6961066722869873,0.2414872944355011,1.1066889762878418,285.0030212402344,284.95001220703125,299.8919372558594,292.78594970703125,297.9276123046875,297.2089233398437,285.0018310546875,1.0,0.6772720217704773,0.3585188686847687,0.3585188686847687,1.0,1.0,-3.573872327804565,0.9557479023933412,2.618124485015869,0.1511295139789581,0.9391557574272156,0.9391557574272156,0.0,213.2034912109375,220.0,59999.75390625,0.0,3904.855224609375,1.0,279.1424255371094,283.0703125,295.75592041015625,301.5802307128906,293.1499938964844,293.1499938964844,278.8500061035156,33197.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897829174995422,1.0,0.0,0.0,3.652434825897217,3.6524581909179688,8.901398018679174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.80859375,0.0,1514.8994140625,1895.4371337890625,0.0,1531.073486328125,0.9036590456962584,1.0,0.0,3.0,1.0,0.0
17854620,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8253922462463379,0.4144511520862579,0.3764928579330444,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9637899398803712,0.6532881259918213,0.6203349828720093,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.954984188079834,0.636791467666626,0.446325808763504,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8442489504814148,0.4462725222110748,0.4261455833911896,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6930899620056152,0.2412915229797363,1.1070376634597778,284.9080505371094,284.95001220703125,299.8978271484375,292.8236694335937,297.9230041503906,297.2020263671875,284.9087829589844,1.0,0.679015576839447,0.3580297529697418,0.3580297529697418,1.0,1.0,-3.574547529220581,0.954402506351471,2.620145082473755,0.1499480009078979,0.8540046811103821,0.8540046811103821,0.0,216.5460205078125,223.0,60762.515625,0.0,3926.99169921875,1.0,278.8583068847656,282.954833984375,295.8480834960937,301.7978515625,293.1499938964844,293.1499938964844,279.1499938964844,38352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998161673545837,1.0,0.0,0.0,3.544584512710572,3.5446078777313232,8.383473186768242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.2138671875,0.0,1436.113037109375,1895.4371337890625,0.0,1609.302734375,0.8838611841201782,1.0,0.0,3.0,1.0,0.0
17854680,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8253922462463379,0.4144511520862579,0.3764928579330444,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9637899398803712,0.6532881259918213,0.6203349828720093,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.954984188079834,0.636791467666626,0.446325808763504,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8442489504814148,0.4462725222110748,0.4261455833911896,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6930899620056152,0.2412915229797363,1.1070376634597778,284.9080505371094,284.95001220703125,299.8978271484375,292.8236694335937,297.9230041503906,297.2020263671875,284.9087829589844,1.0,0.679015576839447,0.3580297529697418,0.3580297529697418,1.0,1.0,-3.574547529220581,0.954402506351471,2.620145082473755,0.1499480009078979,0.8540046811103821,0.8540046811103821,0.0,216.5460205078125,223.0,60762.515625,0.0,3926.99169921875,1.0,278.8583068847656,282.954833984375,295.8480834960937,301.7978515625,293.1499938964844,293.1499938964844,279.1499938964844,38352.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998161673545837,1.0,0.0,0.0,3.544584512710572,3.5446078777313232,8.383473186768242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.2138671875,0.0,1436.113037109375,1895.4371337890625,0.0,1609.302734375,0.8838611841201782,1.0,0.0,3.0,1.0,0.0
17854740,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8228271007537842,0.4145000278949737,0.3764001727104187,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9603315591812134,0.653009831905365,0.6199138164520264,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9527935981750488,0.6391662359237671,0.4478479623794555,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8419443964958191,0.4468840658664703,0.4266293346881866,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.690848171710968,0.2414748668670654,1.1077691316604614,285.00347900390625,284.95001220703125,299.9027099609375,292.86041259765625,297.9247131347656,297.2040100097656,285.002685546875,1.0,0.6807671189308167,0.3575406074523926,0.3575406074523926,1.0,1.0,-3.577214002609253,0.9536927938461304,2.623521089553833,0.1487256735563278,0.9425828456878662,0.9425828456878662,0.0,219.29855346679688,226.0,60219.48828125,0.0,3950.674072265625,1.0,279.1416320800781,283.0709228515625,295.83172607421875,301.6711730957031,293.1499938964844,293.1499938964844,278.8500061035156,33297.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892272233963013,1.0,0.0,0.0,3.663888931274414,3.663912534713745,8.957316026680928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.125,0.0,1528.381103515625,1895.4371337890625,0.0,1526.7955322265625,0.9065601825714112,1.0,0.0,3.0,1.0,0.0
17854800,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8228271007537842,0.4145000278949737,0.3764001727104187,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9603315591812134,0.653009831905365,0.6199138164520264,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9527935981750488,0.6391662359237671,0.4478479623794555,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8419443964958191,0.4468840658664703,0.4266293346881866,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.690848171710968,0.2414748668670654,1.1077691316604614,285.00347900390625,284.95001220703125,299.9027099609375,292.86041259765625,297.9247131347656,297.2040100097656,285.002685546875,1.0,0.6807671189308167,0.3575406074523926,0.3575406074523926,1.0,1.0,-3.577214002609253,0.9536927938461304,2.623521089553833,0.1487256735563278,0.9425828456878662,0.9425828456878662,0.0,219.29855346679688,226.0,60219.48828125,0.0,3950.674072265625,1.0,279.1416320800781,283.0709228515625,295.83172607421875,301.6711730957031,293.1499938964844,293.1499938964844,278.8500061035156,33297.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892272233963013,1.0,0.0,0.0,3.663888931274414,3.663912534713745,8.957316026680928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.125,0.0,1528.381103515625,1895.4371337890625,0.0,1526.7955322265625,0.9065601825714112,1.0,0.0,3.0,1.0,0.0
17854860,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8193730711936951,0.4135171771049499,0.3758918344974518,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9557729959487916,0.6516578197479248,0.6190637350082397,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9494292736053468,0.6403017044067383,0.4489467740058899,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8388729095458984,0.4467538297176361,0.4268454909324646,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6879333853721619,0.2412588000297546,1.1080286502838137,284.9071350097656,284.95001220703125,299.9064025878906,292.8958435058594,297.9194641113281,297.19708251953125,284.9078674316406,1.0,0.6824577450752258,0.3570537865161896,0.3570537865161896,1.0,1.0,-3.577483654022217,0.9522249102592468,2.6252589225769043,0.1474958807229995,0.8562668561935425,0.8562668561935425,0.0,222.6533966064453,229.0,60983.390625,0.0,3971.869140625,1.0,278.8581848144531,282.9539794921875,295.9203491210937,301.8857727050781,293.1499938964844,293.1499938964844,279.1499938964844,38380.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992212533950806,1.0,0.0,0.0,3.5580527782440186,3.5580761432647705,8.447302661807043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.73828125,0.0,1450.618408203125,1895.4371337890625,0.0,1604.6129150390625,0.8868593573570251,1.0,0.0,3.0,1.0,0.0
17854920,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8193730711936951,0.4135171771049499,0.3758918344974518,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9557729959487916,0.6516578197479248,0.6190637350082397,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9494292736053468,0.6403017044067383,0.4489467740058899,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8388729095458984,0.4467538297176361,0.4268454909324646,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6879333853721619,0.2412588000297546,1.1080286502838137,284.9071350097656,284.95001220703125,299.9064025878906,292.8958435058594,297.9194641113281,297.19708251953125,284.9078674316406,1.0,0.6824577450752258,0.3570537865161896,0.3570537865161896,1.0,1.0,-3.577483654022217,0.9522249102592468,2.6252589225769043,0.1474958807229995,0.8562668561935425,0.8562668561935425,0.0,222.6533966064453,229.0,60983.390625,0.0,3971.869140625,1.0,278.8581848144531,282.9539794921875,295.9203491210937,301.8857727050781,293.1499938964844,293.1499938964844,279.1499938964844,38380.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992212533950806,1.0,0.0,0.0,3.5580527782440186,3.5580761432647705,8.447302661807043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.73828125,0.0,1450.618408203125,1895.4371337890625,0.0,1604.6129150390625,0.8868593573570251,1.0,0.0,3.0,1.0,0.0
17854980,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.81685870885849,0.4135332405567169,0.3757677972316742,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9522550106048584,0.651309609413147,0.6185752749443054,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9472391605377196,0.6425583362579346,0.4503841400146484,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8366657495498657,0.4473147690296173,0.4272802770137787,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6857724189758301,0.2414249777793884,1.1086794137954712,285.0036926269531,284.95001220703125,299.9086303710937,292.9297180175781,297.92041015625,297.1990051269531,285.0028991699219,1.0,0.6841552257537842,0.3565669357776642,0.3565669357776642,1.0,1.0,-3.579773426055908,0.951400876045227,2.628372430801392,0.146223559975624,0.9454768300056458,0.9454768300056458,0.0,225.4080810546875,232.0,60417.6328125,0.0,3994.641845703125,1.0,279.1417236328125,283.07135009765625,295.9013061523437,301.75506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33331.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886846423149109,1.0,0.0,0.0,3.675663948059082,3.675687551498413,9.014981969812652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.431640625,0.0,1541.8011474609375,1895.4371337890625,0.0,1522.624267578125,0.909233033657074,1.0,0.0,3.0,1.0,0.0
17855040,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.81685870885849,0.4135332405567169,0.3757677972316742,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9522550106048584,0.651309609413147,0.6185752749443054,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9472391605377196,0.6425583362579346,0.4503841400146484,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8366657495498657,0.4473147690296173,0.4272802770137787,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6857724189758301,0.2414249777793884,1.1086794137954712,285.0036926269531,284.95001220703125,299.9086303710937,292.9297180175781,297.92041015625,297.1990051269531,285.0028991699219,1.0,0.6841552257537842,0.3565669357776642,0.3565669357776642,1.0,1.0,-3.579773426055908,0.951400876045227,2.628372430801392,0.146223559975624,0.9454768300056458,0.9454768300056458,0.0,225.4080810546875,232.0,60417.6328125,0.0,3994.641845703125,1.0,279.1417236328125,283.07135009765625,295.9013061523437,301.75506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33331.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886846423149109,1.0,0.0,0.0,3.675663948059082,3.675687551498413,9.014981969812652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.431640625,0.0,1541.8011474609375,1895.4371337890625,0.0,1522.624267578125,0.909233033657074,1.0,0.0,3.0,1.0,0.0
17855100,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8155177235603333,0.4130864143371582,0.3756853938102722,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.95039039850235,0.6506792902946472,0.6183289885520935,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9460158944129944,0.6431266069412231,0.4510590434074402,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.835513174533844,0.4472894072532654,0.4275136291980743,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6846725940704346,0.2413582354784011,1.1091750860214231,284.87994384765625,284.95001220703125,299.9091491699219,292.94598388671875,297.9179382324219,297.1961975097656,284.8786315917969,1.0,0.685049295425415,0.3563235402107239,0.3563235402107239,1.0,1.0,-3.5810742378234863,0.9510309100151062,2.630043268203736,0.1457292586565017,0.8601667284965515,0.8601667284965515,0.0,226.88983154296875,232.0,61391.0625,0.0,4007.0693359375,1.0,278.8976135253906,282.9302978515625,295.98748779296875,302.00738525390625,293.1499938964844,293.1499938964844,278.8500061035156,37601.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966797113418579,1.0,0.0,0.0,3.643051862716675,3.643076181411743,8.855723194756138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.4990234375,0.0,1537.4105224609375,1895.4371337890625,0.0,1584.6492919921875,0.9027048349380492,1.0,0.0,3.0,1.0,0.0
17855160,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8134609460830688,0.4125120937824249,0.3752340078353882,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9476646184921264,0.649884045124054,0.6176649928092957,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9439064264297484,0.6435579657554626,0.4513989090919494,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8337331414222717,0.4471279382705688,0.4274501800537109,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6829791069030762,0.2411907166242599,1.1088740825653076,284.9057006835937,284.95001220703125,299.90924072265625,292.96173095703125,297.9143371582031,297.1920471191406,284.9069519042969,1.0,0.6857935786247253,0.3560945391654968,0.3560945391654968,1.0,1.0,-3.5797054767608643,0.9498687386512756,2.6298365592956543,0.1449865400791168,0.8577774167060852,0.8577774167060852,0.0,228.7582855224609,235.0,61163.12109375,0.0,4014.95068359375,1.0,278.8577575683594,282.95343017578125,295.9869384765625,301.9662780761719,293.1499938964844,293.1499938964844,279.1499938964844,38537.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987246870994568,1.0,0.0,0.0,3.567932367324829,3.56795620918274,8.494279200021992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.1591796875,0.0,1462.322509765625,1895.4371337890625,0.0,1600.7032470703125,0.8891422748565674,1.0,0.0,3.0,1.0,0.0
17855220,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8109425902366638,0.4124914407730102,0.3750713169574737,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9441046118736268,0.6494635939598083,0.6171032190322876,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9417061805725098,0.6456891298294067,0.4527425467967987,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8315969705581665,0.4476341307163238,0.4278297126293182,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6808897852897644,0.2413402497768402,1.1094419956207275,285.003662109375,284.95001220703125,299.9079895019531,292.9915771484375,297.91436767578125,297.1938781738281,285.0028686523437,1.0,0.6874353289604187,0.3556365966796875,0.3556365966796875,1.0,1.0,-3.581581115722656,0.9490042328834534,2.632576942443848,0.1437400728464126,0.9477457404136658,0.9477457404136658,0.0,231.51991271972656,238.0,60585.609375,0.0,4036.73095703125,1.0,279.14178466796875,283.0718688964844,295.96356201171875,301.8300170898437,293.1499938964844,293.1499938964844,278.8500061035156,33368.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882448792457581,1.0,0.0,0.0,3.685438394546509,3.685462474822998,9.06299248981668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9658203125,0.0,1553.072998046875,1895.4371337890625,0.0,1519.2471923828125,0.9114639163017272,1.0,0.0,3.0,1.0,0.0
17855280,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8109425902366638,0.4124914407730102,0.3750713169574737,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9441046118736268,0.6494635939598083,0.6171032190322876,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9417061805725098,0.6456891298294067,0.4527425467967987,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8315969705581665,0.4476341307163238,0.4278297126293182,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6808897852897644,0.2413402497768402,1.1094419956207275,285.003662109375,284.95001220703125,299.9079895019531,292.9915771484375,297.91436767578125,297.1938781738281,285.0028686523437,1.0,0.6874353289604187,0.3556365966796875,0.3556365966796875,1.0,1.0,-3.581581115722656,0.9490042328834534,2.632576942443848,0.1437400728464126,0.9477457404136658,0.9477457404136658,0.0,231.51991271972656,238.0,60585.609375,0.0,4036.73095703125,1.0,279.14178466796875,283.0718688964844,295.96356201171875,301.8300170898437,293.1499938964844,293.1499938964844,278.8500061035156,33368.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882448792457581,1.0,0.0,0.0,3.685438394546509,3.685462474822998,9.06299248981668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9658203125,0.0,1553.072998046875,1895.4371337890625,0.0,1519.2471923828125,0.9114639163017272,1.0,0.0,3.0,1.0,0.0
17855340,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8075225353240967,0.4114295840263366,0.3745024502277374,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9395065903663636,0.6479637026786804,0.6161239743232727,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.938393533229828,0.6465482711791992,0.4536630809307098,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8287652134895325,0.4473873078823089,0.4279451072216034,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6782028675079346,0.2410881966352462,1.109562873840332,284.9046325683594,284.95001220703125,299.9046630859375,293.0189819335937,297.90728759765625,297.1869506835937,284.9057006835937,1.0,0.6890190243721008,0.3551786541938782,0.3551786541938782,1.0,1.0,-3.581120252609253,0.9473973512649536,2.633723020553589,0.1424909085035324,0.8590270280838013,0.8590270280838013,0.0,234.87306213378903,241.0,61325.79296875,0.0,4056.043212890625,1.0,278.857666015625,282.9529113769531,296.044189453125,302.0357666015625,293.1499938964844,293.1499938964844,279.1499938964844,38525.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983206868171692,1.0,0.0,0.0,3.577872037887573,3.5778956413269043,8.541671832063003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.9853515625,0.0,1472.913330078125,1895.4371337890625,0.0,1597.5255126953125,0.8912783265113831,1.0,0.0,3.0,1.0,0.0
