time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8075225353240967,0.4114295840263366,0.3745024502277374,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9395065903663636,0.6479637026786804,0.6161239743232727,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.938393533229828,0.6465482711791992,0.4536630809307098,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8287652134895325,0.4473873078823089,0.4279451072216034,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6782028675079346,0.2410881966352462,1.109562873840332,284.9046325683594,284.95001220703125,299.9046630859375,293.0189819335937,297.90728759765625,297.1869506835937,284.9057006835937,1.0,0.6890190243721008,0.3551786541938782,0.3551786541938782,1.0,1.0,-3.581120252609253,0.9473973512649536,2.633723020553589,0.1424909085035324,0.8590270280838013,0.8590270280838013,0.0,234.87306213378903,241.0,61325.79296875,0.0,4056.043212890625,1.0,278.857666015625,282.9529113769531,296.044189453125,302.0357666015625,293.1499938964844,293.1499938964844,279.1499938964844,38525.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983206868171692,1.0,0.0,0.0,3.577872037887573,3.5778956413269043,8.541671832063003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.9853515625,0.0,1472.913330078125,1895.4371337890625,0.0,1597.5255126953125,0.8912783265113831,1.0,0.0,3.0,1.0,0.0
17855460,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8049582839012146,0.4113720953464508,0.374302327632904,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9359476566314696,0.6474724411964417,0.6154914498329163,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9361962080001832,0.6485515236854553,0.4549125730991363,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8266875743865967,0.4478370249271393,0.4282682538032532,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6761889457702637,0.2412224262952804,1.110053777694702,285.003173828125,284.95001220703125,299.89910888671875,293.0436706542969,297.9061889648437,297.188720703125,285.0019836425781,1.0,0.6906043887138367,0.3547607362270355,0.3547607362270355,1.0,1.0,-3.582592010498047,0.9465280771255492,2.636063814163208,0.1412999778985977,0.9491782188415528,0.9491782188415528,0.0,237.6361389160156,244.0,60719.109375,0.0,4076.805908203125,1.0,279.1427001953125,283.07208251953125,296.0152282714844,301.8926696777344,293.1499938964844,293.1499938964844,278.8500061035156,33352.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687856912612915,1.0,0.0,0.0,3.694725751876831,3.69474983215332,9.108727567763708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.33203125,0.0,1563.450439453125,1895.4371337890625,0.0,1516.271484375,0.9132514595985411,1.0,0.0,3.0,1.0,0.0
17855520,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8049582839012146,0.4113720953464508,0.374302327632904,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9359476566314696,0.6474724411964417,0.6154914498329163,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9361962080001832,0.6485515236854553,0.4549125730991363,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8266875743865967,0.4478370249271393,0.4282682538032532,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6761889457702637,0.2412224262952804,1.110053777694702,285.003173828125,284.95001220703125,299.89910888671875,293.0436706542969,297.9061889648437,297.188720703125,285.0019836425781,1.0,0.6906043887138367,0.3547607362270355,0.3547607362270355,1.0,1.0,-3.582592010498047,0.9465280771255492,2.636063814163208,0.1412999778985977,0.9491782188415528,0.9491782188415528,0.0,237.6361389160156,244.0,60719.109375,0.0,4076.805908203125,1.0,279.1427001953125,283.07208251953125,296.0152282714844,301.8926696777344,293.1499938964844,293.1499938964844,278.8500061035156,33352.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687856912612915,1.0,0.0,0.0,3.694725751876831,3.69474983215332,9.108727567763708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.33203125,0.0,1563.450439453125,1895.4371337890625,0.0,1516.271484375,0.9132514595985411,1.0,0.0,3.0,1.0,0.0
17855580,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8015345335006714,0.410266637802124,0.3737028539180755,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9314060807228088,0.6458972096443176,0.6144497990608215,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9329279661178588,0.6492627859115601,0.4557410776615143,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8239416480064392,0.4475272595882416,0.4283312559127807,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6736153364181519,0.2409536093473434,1.1101166009902954,284.9038391113281,284.95001220703125,299.8910522460937,293.0653381347656,297.89794921875,297.1817932128906,284.9049072265625,1.0,0.6921347379684448,0.3543428480625152,0.3543428480625152,1.0,1.0,-3.5817759037017822,0.9449372887611388,2.636838674545288,0.1401219815015792,0.859775722026825,0.859775722026825,0.0,240.9846343994141,247.0,61438.79296875,0.0,4095.159423828125,1.0,278.8576354980469,282.9533386230469,296.09088134765625,302.0920715332031,293.1499938964844,293.1499938964844,279.1499938964844,38570.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980481743812561,1.0,0.0,0.0,3.584007740020752,3.584031581878662,8.570993941248162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3212890625,0.0,1479.8631591796875,1895.4371337890625,0.0,1595.3837890625,0.892666220664978,1.0,0.0,3.0,1.0,0.0
17855640,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8015345335006714,0.410266637802124,0.3737028539180755,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9314060807228088,0.6458972096443176,0.6144497990608215,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9329279661178588,0.6492627859115601,0.4557410776615143,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8239416480064392,0.4475272595882416,0.4283312559127807,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6736153364181519,0.2409536093473434,1.1101166009902954,284.9038391113281,284.95001220703125,299.8910522460937,293.0653381347656,297.89794921875,297.1817932128906,284.9049072265625,1.0,0.6921347379684448,0.3543428480625152,0.3543428480625152,1.0,1.0,-3.5817759037017822,0.9449372887611388,2.636838674545288,0.1401219815015792,0.859775722026825,0.859775722026825,0.0,240.9846343994141,247.0,61438.79296875,0.0,4095.159423828125,1.0,278.8576354980469,282.9533386230469,296.09088134765625,302.0920715332031,293.1499938964844,293.1499938964844,279.1499938964844,38570.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980481743812561,1.0,0.0,0.0,3.584007740020752,3.584031581878662,8.570993941248162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3212890625,0.0,1479.8631591796875,1895.4371337890625,0.0,1595.3837890625,0.892666220664978,1.0,0.0,3.0,1.0,0.0
17855700,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7999308109283447,0.4101527631282806,0.373412549495697,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9292523264884948,0.6455368995666504,0.613909125328064,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9314293265342712,0.6501318216323853,0.4561648368835449,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8226410746574402,0.4476583302021026,0.4283289015293121,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6723794341087341,0.2409637570381164,1.109955072402954,285.01513671875,284.95001220703125,299.88604736328125,293.074951171875,297.8962097167969,297.1819152832031,285.0161437988281,1.0,0.6928351521492004,0.3541338741779327,0.3541338741779327,1.0,1.0,-3.5810818672180176,0.944059193134308,2.6370224952697754,0.1393660604953766,0.9377577304840088,0.9377577304840088,0.0,242.55007934570312,247.0,60624.390625,0.0,4102.931640625,1.0,279.10015869140625,283.0816650390625,296.0328674316406,301.8790283203125,293.1499938964844,293.1499938964844,279.1499938964844,34073.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901094317436218,1.0,0.0,0.0,3.6336686611175537,3.6336920261383057,8.810162626105011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.072265625,0.0,1500.725830078125,1895.4371337890625,0.0,1533.5897216796875,0.9018104672431946,1.0,0.0,3.0,1.0,0.0
17855760,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7990012168884277,0.4101637899875641,0.3734611570835113,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9278807640075684,0.6453273892402649,0.6137436032295227,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9307247400283812,0.6511122584342957,0.4568842649459839,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8218968510627747,0.4479135572910309,0.4285945296287536,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6716703176498413,0.2410712093114853,1.1105343103408811,285.00299072265625,284.95001220703125,299.8803405761719,293.0837097167969,297.8953552246094,297.1833801269531,285.0017395019531,1.0,0.6936635971069336,0.3539321720600128,0.3539321720600128,1.0,1.0,-3.5828208923339844,0.9439598321914672,2.6388609409332275,0.1388895809650421,0.9498406052589417,0.9498406052589417,0.0,243.75418090820312,250.0,60804.1171875,0.0,4114.8623046875,1.0,279.142822265625,283.07330322265625,296.0555114746094,301.9407958984375,293.1499938964844,293.1499938964844,278.8500061035156,33381.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876975297927856,1.0,0.0,0.0,3.698971509933472,3.698995590209961,9.129673799179728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.8037109375,0.0,1568.486083984375,1895.4371337890625,0.0,1515.0496826171875,0.9142694473266602,1.0,0.0,3.0,1.0,0.0
17855820,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.795663595199585,0.4090172946453094,0.3728274405002594,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9234426617622375,0.6436780095100403,0.6126345992088318,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9274879097938538,0.6516433358192444,0.4575965404510498,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8192026019096375,0.4475410878658294,0.4286008179187774,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6692001819610596,0.2407871782779693,1.1105347871780396,284.9032287597656,284.95001220703125,299.8667297363281,293.09844970703125,297.8856506347656,297.17645263671875,284.904296875,1.0,0.6951372027397156,0.3535287976264953,0.3535287976264953,1.0,1.0,-3.581599473953247,0.9422895908355712,2.639309883117676,0.1376954168081283,0.8597967028617859,0.8597967028617859,0.0,247.10157775878903,253.0,61499.9921875,0.0,4132.13671875,1.0,278.85760498046875,282.95440673828125,296.124267578125,302.1319885253906,293.1499938964844,293.1499938964844,279.1499938964844,38617.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69794100522995,1.0,0.0,0.0,3.5865790843963623,3.5866029262542725,8.583296562392206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.58203125,0.0,1482.9910888671875,1895.4371337890625,0.0,1594.541748046875,0.8932716250419617,1.0,0.0,3.0,1.0,0.0
17855880,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.795663595199585,0.4090172946453094,0.3728274405002594,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9234426617622375,0.6436780095100403,0.6126345992088318,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9274879097938538,0.6516433358192444,0.4575965404510498,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8192026019096375,0.4475410878658294,0.4286008179187774,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6692001819610596,0.2407871782779693,1.1105347871780396,284.9032287597656,284.95001220703125,299.8667297363281,293.09844970703125,297.8856506347656,297.17645263671875,284.904296875,1.0,0.6951372027397156,0.3535287976264953,0.3535287976264953,1.0,1.0,-3.581599473953247,0.9422895908355712,2.639309883117676,0.1376954168081283,0.8597967028617859,0.8597967028617859,0.0,247.10157775878903,253.0,61499.9921875,0.0,4132.13671875,1.0,278.85760498046875,282.95440673828125,296.124267578125,302.1319885253906,293.1499938964844,293.1499938964844,279.1499938964844,38617.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69794100522995,1.0,0.0,0.0,3.5865790843963623,3.5866029262542725,8.583296562392206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.58203125,0.0,1482.9910888671875,1895.4371337890625,0.0,1594.541748046875,0.8932716250419617,1.0,0.0,3.0,1.0,0.0
17855940,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7931942939758301,0.4088682234287262,0.3725532293319702,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9200177788734436,0.6430281400680542,0.6118631958961487,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9252867102622986,0.6532993912696838,0.4586142897605896,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.817182719707489,0.4478629529476166,0.4288100600242615,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6673343181610107,0.240889623761177,1.1109009981155396,285.0021057128906,284.95001220703125,299.8500061035156,293.1093444824219,297.8813171386719,297.177734375,285.00128173828125,1.0,0.6966091394424438,0.3531253933906555,0.3531253933906555,1.0,1.0,-3.582249164581299,0.9412132501602172,2.641036033630371,0.136427953839302,0.9492514729499816,0.9492514729499816,0.0,249.86802673339844,256.0,60836.04296875,0.0,4150.78955078125,1.0,279.14190673828125,283.0746765136719,296.08282470703125,301.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,33495.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877742409706116,1.0,0.0,0.0,3.698124885559082,3.698148727416992,9.12549467102508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.142578125,0.0,1568.3875732421875,1895.4371337890625,0.0,1515.637451171875,0.9144020676612854,1.0,0.0,3.0,1.0,0.0
17856000,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7931942939758301,0.4088682234287262,0.3725532293319702,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9200177788734436,0.6430281400680542,0.6118631958961487,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9252867102622986,0.6532993912696838,0.4586142897605896,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.817182719707489,0.4478629529476166,0.4288100600242615,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6673343181610107,0.240889623761177,1.1109009981155396,285.0021057128906,284.95001220703125,299.8500061035156,293.1093444824219,297.8813171386719,297.177734375,285.00128173828125,1.0,0.6966091394424438,0.3531253933906555,0.3531253933906555,1.0,1.0,-3.582249164581299,0.9412132501602172,2.641036033630371,0.136427953839302,0.9492514729499816,0.9492514729499816,0.0,249.86802673339844,256.0,60836.04296875,0.0,4150.78955078125,1.0,279.14190673828125,283.0746765136719,296.08282470703125,301.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,33495.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877742409706116,1.0,0.0,0.0,3.698124885559082,3.698148727416992,9.12549467102508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.142578125,0.0,1568.3875732421875,1895.4371337890625,0.0,1515.637451171875,0.9144020676612854,1.0,0.0,3.0,1.0,0.0
17856060,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7899217009544373,0.4076775014400482,0.3718732297420501,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9157269597053528,0.6413023471832275,0.6106746196746826,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9220594763755798,0.6536272764205933,0.4591820538043976,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8144934773445129,0.447424054145813,0.4287500083446502,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6649495959281921,0.240589827299118,1.110823631286621,284.9028625488281,284.95001220703125,299.8315124511719,293.1181640625,297.8703308105469,297.1708068847656,284.9039306640625,1.0,0.6980207562446594,0.3527281284332275,0.3527281284332275,1.0,1.0,-3.580528974533081,0.9394076466560364,2.6411211490631104,0.1351839303970337,0.8591112494468689,0.8591112494468689,0.0,253.2254180908203,259.0,61506.80859375,0.0,4166.79443359375,1.0,278.85760498046875,282.9562683105469,296.1434631347656,302.1537780761719,293.1499938964844,293.1499938964844,279.1499938964844,38664.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978763937950134,1.0,0.0,0.0,3.585341691970825,3.585365533828736,8.577375183449476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.2568359375,0.0,1481.9967041015625,1895.4371337890625,0.0,1594.034423828125,0.8930425047874451,1.0,0.0,3.0,1.0,0.0
17856120,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7899217009544373,0.4076775014400482,0.3718732297420501,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9157269597053528,0.6413023471832275,0.6106746196746826,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9220594763755798,0.6536272764205933,0.4591820538043976,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8144934773445129,0.447424054145813,0.4287500083446502,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6649495959281921,0.240589827299118,1.110823631286621,284.9028625488281,284.95001220703125,299.8315124511719,293.1181640625,297.8703308105469,297.1708068847656,284.9039306640625,1.0,0.6980207562446594,0.3527281284332275,0.3527281284332275,1.0,1.0,-3.580528974533081,0.9394076466560364,2.6411211490631104,0.1351839303970337,0.8591112494468689,0.8591112494468689,0.0,253.2254180908203,259.0,61506.80859375,0.0,4166.79443359375,1.0,278.85760498046875,282.9562683105469,296.1434631347656,302.1537780761719,293.1499938964844,293.1499938964844,279.1499938964844,38664.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978763937950134,1.0,0.0,0.0,3.585341691970825,3.585365533828736,8.577375183449476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.2568359375,0.0,1481.9967041015625,1895.4371337890625,0.0,1594.034423828125,0.8930425047874451,1.0,0.0,3.0,1.0,0.0
17856180,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7875081300735474,0.4074819684028625,0.371559590101242,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.91245299577713,0.6405748724937439,0.6098330616950989,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.919861614704132,0.6550888419151306,0.4600642621517181,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8124685287475586,0.4476798176765442,0.4288989007472992,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6631554365158081,0.2406779825687408,1.1111305952072144,285.00152587890625,284.95001220703125,299.8127136230469,293.1268310546875,297.86529541015625,297.1719055175781,285.0007019042969,1.0,0.6994327902793884,0.3523308336734772,0.3523308336734772,1.0,1.0,-3.580739736557007,0.9382140636444092,2.6425256729125977,0.1338831633329391,0.9480863213539124,0.9480863213539124,0.0,255.99142456054688,262.0,60829.484375,0.0,4184.28662109375,1.0,279.14190673828125,283.0765380859375,296.09918212890625,301.9894714355469,293.1499938964844,293.1499938964844,278.8500061035156,33525.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874738335609436,1.0,0.0,0.0,3.695948600769043,3.695972681045532,9.114758086070652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.7158203125,0.0,1566.143310546875,1895.4371337890625,0.0,1513.335693359375,0.913932740688324,1.0,0.0,3.0,1.0,0.0
17856240,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7875081300735474,0.4074819684028625,0.371559590101242,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.91245299577713,0.6405748724937439,0.6098330616950989,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.919861614704132,0.6550888419151306,0.4600642621517181,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8124685287475586,0.4476798176765442,0.4288989007472992,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6631554365158081,0.2406779825687408,1.1111305952072144,285.00152587890625,284.95001220703125,299.8127136230469,293.1268310546875,297.86529541015625,297.1719055175781,285.0007019042969,1.0,0.6994327902793884,0.3523308336734772,0.3523308336734772,1.0,1.0,-3.580739736557007,0.9382140636444092,2.6425256729125977,0.1338831633329391,0.9480863213539124,0.9480863213539124,0.0,255.99142456054688,262.0,60829.484375,0.0,4184.28662109375,1.0,279.14190673828125,283.0765380859375,296.09918212890625,301.9894714355469,293.1499938964844,293.1499938964844,278.8500061035156,33525.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874738335609436,1.0,0.0,0.0,3.695948600769043,3.695972681045532,9.114758086070652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.7158203125,0.0,1566.143310546875,1895.4371337890625,0.0,1513.335693359375,0.913932740688324,1.0,0.0,3.0,1.0,0.0
17856300,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7862423062324524,0.4069339632987976,0.3713869750499725,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.910777747631073,0.6397613883018494,0.6094135046005249,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9186663627624512,0.6552385091781616,0.4604606628417969,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8114083409309387,0.4474986791610718,0.4289894104003906,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6622568964958191,0.2405732721090316,1.111465573310852,284.876953125,284.95001220703125,299.8031921386719,293.1311340332031,297.8602905273437,297.169189453125,284.8753662109375,1.0,0.7001839280128479,0.3521322011947632,0.3521322011947632,1.0,1.0,-3.5810234546661377,0.937666356563568,2.643357038497925,0.1333804130554199,0.8614838123321533,0.8614838123321533,0.0,257.47418212890625,262.0,61769.83984375,0.0,4194.1015625,1.0,278.89666748046875,282.93475341796875,296.1725769042969,302.22735595703125,293.1499938964844,293.1499938964844,278.8500061035156,37728.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954078674316406,1.0,0.0,0.0,3.660697221755981,3.66072154045105,8.941717055677145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.7529296875,0.0,1558.0765380859375,1895.4371337890625,0.0,1574.7027587890625,0.906782567501068,1.0,0.0,3.0,1.0,0.0
17856360,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.784325897693634,0.4062496423721313,0.3708437085151672,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9084200263023376,0.6387797594070435,0.6085795760154724,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9167011380195618,0.6552255153656006,0.4605022966861725,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8097729682922363,0.4471763372421264,0.428779274225235,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.660872220993042,0.2403658330440521,1.1110001802444458,284.90338134765625,284.95001220703125,299.79364013671875,293.1354064941406,297.85430908203125,297.1651306152344,284.9046936035156,1.0,0.7007859349250793,0.3519508838653564,0.3519508838653564,1.0,1.0,-3.578606605529785,0.9363332986831664,2.642273426055908,0.1326473355293274,0.8585340976715088,0.8585340976715088,0.0,259.3424987792969,265.0,61482.62890625,0.0,4199.13720703125,1.0,278.8575439453125,282.9595947265625,296.1600646972656,302.1692199707031,293.1499938964844,293.1499938964844,279.1499938964844,38730.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697381854057312,1.0,0.0,0.0,3.580842971801758,3.580866813659668,8.555863360015792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8623046875,0.0,1477.6236572265625,1895.4371337890625,0.0,1590.152587890625,0.8921886682510376,1.0,0.0,3.0,1.0,0.0
17856420,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7819672226905823,0.4060072302818298,0.3704887926578522,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9053670167922974,0.6379791498184204,0.6076705455780029,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9145296216011048,0.6565045714378357,0.4612553417682647,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8077166676521301,0.4473659098148346,0.4288667738437652,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6591482162475586,0.2404415905475616,1.1112550497055054,285.0011291503906,284.95001220703125,299.7742919921875,293.143798828125,297.84912109375,297.1661071777344,285.0003356933594,1.0,0.7021410465240479,0.3515882492065429,0.3515882492065429,1.0,1.0,-3.578394651412964,0.935118556022644,2.6432762145996094,0.1314113140106201,0.946891188621521,0.946891188621521,0.0,262.10858154296875,268.0,60810.23046875,0.0,4215.501953125,1.0,279.1418762207031,283.0788269042969,296.1159362792969,302.0053100585937,293.1499938964844,293.1499938964844,278.8500061035156,33534.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869432926177979,1.0,0.0,0.0,3.692580223083496,3.692604303359986,9.098151849684656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.5830078125,0.0,1562.39697265625,1895.4371337890625,0.0,1509.2750244140625,0.9131796956062316,1.0,0.0,3.0,1.0,0.0
17856480,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7819672226905823,0.4060072302818298,0.3704887926578522,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9053670167922974,0.6379791498184204,0.6076705455780029,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9145296216011048,0.6565045714378357,0.4612553417682647,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8077166676521301,0.4473659098148346,0.4288667738437652,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6591482162475586,0.2404415905475616,1.1112550497055054,285.0011291503906,284.95001220703125,299.7742919921875,293.143798828125,297.84912109375,297.1661071777344,285.0003356933594,1.0,0.7021410465240479,0.3515882492065429,0.3515882492065429,1.0,1.0,-3.578394651412964,0.935118556022644,2.6432762145996094,0.1314113140106201,0.946891188621521,0.946891188621521,0.0,262.10858154296875,268.0,60810.23046875,0.0,4215.501953125,1.0,279.1418762207031,283.0788269042969,296.1159362792969,302.0053100585937,293.1499938964844,293.1499938964844,278.8500061035156,33534.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869432926177979,1.0,0.0,0.0,3.692580223083496,3.692604303359986,9.098151849684656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.5830078125,0.0,1562.39697265625,1895.4371337890625,0.0,1509.2750244140625,0.9131796956062316,1.0,0.0,3.0,1.0,0.0
17856540,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7788675427436829,0.4047311544418335,0.3697323203086853,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.901668667793274,0.6361168622970581,0.6063514351844788,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.911460816860199,0.656460165977478,0.4615684747695923,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8049741387367249,0.4467964172363281,0.4286844432353973,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6569579243659973,0.2401173412799835,1.1110702753067017,284.9036865234375,284.95001220703125,299.7547302246094,293.15203857421875,297.8382873535156,297.1596374511719,284.90484619140625,1.0,0.7034381031990051,0.3512256145477295,0.3512256145477295,1.0,1.0,-3.57584285736084,0.9331677556037904,2.6426749229431152,0.1301909834146499,0.8577399253845215,0.8577399253845215,0.0,265.4583435058594,271.0,61457.8828125,0.0,4229.20361328125,1.0,278.8574523925781,282.9625244140625,296.176513671875,302.1842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38716.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968374252319336,1.0,0.0,0.0,3.576913595199585,3.576937437057495,8.537096505278896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.8173828125,0.0,1473.2835693359375,1895.4371337890625,0.0,1585.884521484375,0.8913119435310364,1.0,0.0,3.0,1.0,0.0
17856600,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7788675427436829,0.4047311544418335,0.3697323203086853,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.901668667793274,0.6361168622970581,0.6063514351844788,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.911460816860199,0.656460165977478,0.4615684747695923,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8049741387367249,0.4467964172363281,0.4286844432353973,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6569579243659973,0.2401173412799835,1.1110702753067017,284.9036865234375,284.95001220703125,299.7547302246094,293.15203857421875,297.8382873535156,297.1596374511719,284.90484619140625,1.0,0.7034381031990051,0.3512256145477295,0.3512256145477295,1.0,1.0,-3.57584285736084,0.9331677556037904,2.6426749229431152,0.1301909834146499,0.8577399253845215,0.8577399253845215,0.0,265.4583435058594,271.0,61457.8828125,0.0,4229.20361328125,1.0,278.8574523925781,282.9625244140625,296.176513671875,302.1842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38716.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968374252319336,1.0,0.0,0.0,3.576913595199585,3.576937437057495,8.537096505278896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.8173828125,0.0,1473.2835693359375,1895.4371337890625,0.0,1585.884521484375,0.8913119435310364,1.0,0.0,3.0,1.0,0.0
17856660,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7765684127807617,0.4044418036937713,0.3693382143974304,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8988125324249268,0.6352465152740479,0.6053803563117981,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9093489050865172,0.6575669646263123,0.4622015357017517,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8028931021690369,0.4469196200370788,0.4287116825580597,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6553043127059937,0.2401811927556991,1.11127769947052,285.0007629394531,284.95001220703125,299.73492431640625,293.1600952148437,297.8330993652344,297.1605834960937,284.9999389648437,1.0,0.7047387361526489,0.3509082794189453,0.3509082794189453,1.0,1.0,-3.57523512840271,0.9319700002670288,2.6432652473449707,0.1290538161993026,0.9455405473709106,0.9455405473709106,0.0,268.22125244140625,274.0,60781.08203125,0.0,4244.482421875,1.0,279.141845703125,283.08135986328125,296.13214111328125,302.0199890136719,293.1499938964844,293.1499938964844,278.8500061035156,33539.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863840222358704,1.0,0.0,0.0,3.6883914470672607,3.68841552734375,9.077521667677502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.91796875,0.0,1557.697998046875,1895.4371337890625,0.0,1504.999755859375,0.9122373461723328,1.0,0.0,3.0,1.0,0.0
17856720,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7765684127807617,0.4044418036937713,0.3693382143974304,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8988125324249268,0.6352465152740479,0.6053803563117981,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9093489050865172,0.6575669646263123,0.4622015357017517,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8028931021690369,0.4469196200370788,0.4287116825580597,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6553043127059937,0.2401811927556991,1.11127769947052,285.0007629394531,284.95001220703125,299.73492431640625,293.1600952148437,297.8330993652344,297.1605834960937,284.9999389648437,1.0,0.7047387361526489,0.3509082794189453,0.3509082794189453,1.0,1.0,-3.57523512840271,0.9319700002670288,2.6432652473449707,0.1290538161993026,0.9455405473709106,0.9455405473709106,0.0,268.22125244140625,274.0,60781.08203125,0.0,4244.482421875,1.0,279.141845703125,283.08135986328125,296.13214111328125,302.0199890136719,293.1499938964844,293.1499938964844,278.8500061035156,33539.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863840222358704,1.0,0.0,0.0,3.6883914470672607,3.68841552734375,9.077521667677502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.91796875,0.0,1557.697998046875,1895.4371337890625,0.0,1504.999755859375,0.9122373461723328,1.0,0.0,3.0,1.0,0.0
17856780,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7735489010810852,0.4031248390674591,0.3685394823551178,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8952297568321228,0.633323073387146,0.6039966940879822,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.906407117843628,0.6573535799980164,0.4623945653438568,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8001716136932373,0.4462862312793731,0.4284652769565582,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6532009243965149,0.2398460954427719,1.111035943031311,284.9042358398437,284.95001220703125,299.7149353027344,293.1679077148437,297.8225402832031,297.154541015625,284.9049987792969,1.0,0.7059811949729919,0.3505909144878387,0.3505909144878387,1.0,1.0,-3.5722644329071045,0.930034875869751,2.642229557037353,0.1279341727495193,0.8569310307502747,0.8569310307502747,0.0,271.5706481933594,277.0,61430.29296875,0.0,4257.0322265625,1.0,278.8580322265625,282.9657592773437,296.1916809082031,302.1976928710937,293.1499938964844,293.1499938964844,279.1499938964844,38620.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962115168571472,1.0,0.0,0.0,3.5735580921173096,3.57358193397522,8.521087124790938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.107421875,0.0,1468.970947265625,1895.4371337890625,0.0,1580.984375,0.8904828429222107,1.0,0.0,3.0,1.0,0.0
17856840,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7735489010810852,0.4031248390674591,0.3685394823551178,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8952297568321228,0.633323073387146,0.6039966940879822,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.906407117843628,0.6573535799980164,0.4623945653438568,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8001716136932373,0.4462862312793731,0.4284652769565582,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6532009243965149,0.2398460954427719,1.111035943031311,284.9042358398437,284.95001220703125,299.7149353027344,293.1679077148437,297.8225402832031,297.154541015625,284.9049987792969,1.0,0.7059811949729919,0.3505909144878387,0.3505909144878387,1.0,1.0,-3.5722644329071045,0.930034875869751,2.642229557037353,0.1279341727495193,0.8569310307502747,0.8569310307502747,0.0,271.5706481933594,277.0,61430.29296875,0.0,4257.0322265625,1.0,278.8580322265625,282.9657592773437,296.1916809082031,302.1976928710937,293.1499938964844,293.1499938964844,279.1499938964844,38620.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962115168571472,1.0,0.0,0.0,3.5735580921173096,3.57358193397522,8.521087124790938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.107421875,0.0,1468.970947265625,1895.4371337890625,0.0,1580.984375,0.8904828429222107,1.0,0.0,3.0,1.0,0.0
17856900,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.772147536277771,0.4028975963592529,0.3681580126285553,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8935437798500061,0.6327841877937317,0.6033002138137817,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9050838947296144,0.6577632427215576,0.4625017046928406,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7988888025283813,0.4462565779685974,0.4283178150653839,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6521977782249451,0.2398254126310348,1.1107515096664429,285.0137939453125,284.95001220703125,299.7048645019531,293.1717529296875,297.8194274902344,297.1543884277344,285.0146789550781,1.0,0.7065430879592896,0.3504322469234466,0.3504322469234466,1.0,1.0,-3.5705699920654297,0.9290090203285216,2.6415610313415527,0.127222940325737,0.9334750175476074,0.9334750175476074,0.0,273.1251525878906,277.0,60593.65625,0.0,4262.02392578125,1.0,279.09991455078125,283.0928649902344,296.1286926269531,301.9776916503906,293.1499938964844,293.1499938964844,279.1499938964844,34144.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882203817367554,1.0,0.0,0.0,3.621623992919922,3.621647596359253,8.751853215471783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.6435546875,0.0,1488.0513916015625,1895.4371337890625,0.0,1519.0594482421875,0.899188220500946,1.0,0.0,3.0,1.0,0.0
17856960,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7713063955307007,0.402789831161499,0.3681046962738037,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8924264311790466,0.6323875784873962,0.602965235710144,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9043819904327391,0.6582975387573242,0.4629114866256714,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7981156706809998,0.446344643831253,0.4284319877624511,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6516128182411194,0.2398991733789444,1.1111974716186523,285.0003967285156,284.95001220703125,299.6947631835937,293.175537109375,297.8172912597656,297.1554870605469,284.9991149902344,1.0,0.7072301506996155,0.3502821624279022,0.3502821624279022,1.0,1.0,-3.5712673664093018,0.928747534751892,2.642519950866699,0.1267882138490677,0.9440236687660216,0.9440236687660216,0.0,274.3327331542969,280.0,60746.53125,0.0,4271.24951171875,1.0,279.1427307128906,283.0838317871094,296.14654541015625,302.0327453613281,293.1499938964844,293.1499938964844,278.8500061035156,33473.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857420206069946,1.0,0.0,0.0,3.6854536533355713,3.6854774951934814,9.063066954695388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.38671875,0.0,1553.882568359375,1895.4371337890625,0.0,1500.0997314453125,0.9112784266471864,1.0,0.0,3.0,1.0,0.0
17857020,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7684999108314514,0.401471197605133,0.3673169612884521,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8890709280967712,0.6304666996002197,0.6015953421592712,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9017330408096312,0.6579335331916809,0.4630147218704223,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7955573797225952,0.4456706941127777,0.4281542599201202,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6496856808662415,0.2395668029785156,1.1109718084335327,284.9029541015625,284.95001220703125,299.6750793457031,293.18267822265625,297.8074035644531,297.15008544921875,284.904296875,1.0,0.7083946466445923,0.349991500377655,0.349991500377655,1.0,1.0,-3.5682005882263184,0.9268687963485718,2.641331911087036,0.1257462054491043,0.855839729309082,0.855839729309082,0.0,277.5521545410156,280.0,61385.20703125,0.0,4282.71044921875,1.0,278.8584289550781,282.96832275390625,296.2088623046875,302.214111328125,293.1499938964844,293.1499938964844,278.8500061035156,38802.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956832408905029,1.0,0.0,0.0,3.568424224853516,3.5684478282928467,8.496620580444869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.74609375,0.0,1464.791259765625,1895.4371337890625,0.0,1576.853759765625,0.8895137906074524,1.0,0.0,3.0,1.0,0.0
17857080,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7683959603309631,0.4014347493648529,0.3672817647457123,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8889486789703369,0.630409300327301,0.6015392541885376,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.901633620262146,0.6579292416572571,0.4630086421966553,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7954616546630859,0.4456513226032257,0.4281360507011413,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6496124863624573,0.2395562082529068,1.1109358072280884,284.904052734375,284.95001220703125,299.6744384765625,293.1828918457031,297.8070983886719,297.14996337890625,284.9053039550781,1.0,0.708426296710968,0.3499820232391357,0.3499820232391357,1.0,1.0,-3.5680181980133057,0.926782250404358,2.641235828399658,0.1256991475820541,0.8556273579597473,0.8556273579597473,0.0,277.6631774902344,283.0,61375.30078125,0.0,4282.90185546875,1.0,278.857666015625,282.96929931640625,296.207275390625,302.2105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38742.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956388354301453,1.0,0.0,0.0,3.5663297176361084,3.5663533210754395,8.486649107908306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.6357421875,0.0,1462.1107177734375,1895.4371337890625,0.0,1576.5067138671875,0.888978123664856,1.0,0.0,3.0,1.0,0.0
17857140,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7662150263786316,0.4010540843009949,0.3668107390403747,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8862065672874451,0.6294119954109192,0.6004552245140076,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8996775150299072,0.6587287187576294,0.4634246230125427,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7934366464614868,0.4456468522548675,0.4280472695827484,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6480906009674072,0.2395996153354644,1.111065149307251,284.999755859375,284.95001220703125,299.65399169921875,293.19000244140625,297.8018493652344,297.1509704589844,284.9988708496094,1.0,0.7096296548843384,0.3496818542480469,0.3496818542480469,1.0,1.0,-3.56668758392334,0.9254217743873596,2.641265869140625,0.1245518624782562,0.9423287510871888,0.9423287510871888,0.0,280.42254638671875,286.0,60701.453125,0.0,4296.1875,1.0,279.14178466796875,283.0867614746094,296.1622619628906,302.0459289550781,293.1499938964844,293.1499938964844,278.8500061035156,33553.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852335929870605,1.0,0.0,0.0,3.6786139011383057,3.678637981414795,9.029458851728124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.4150390625,0.0,1546.788330078125,1895.4371337890625,0.0,1496.224853515625,0.909982681274414,1.0,0.0,3.0,1.0,0.0
17857200,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7662150263786316,0.4010540843009949,0.3668107390403747,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8862065672874451,0.6294119954109192,0.6004552245140076,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8996775150299072,0.6587287187576294,0.4634246230125427,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7934366464614868,0.4456468522548675,0.4280472695827484,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6480906009674072,0.2395996153354644,1.111065149307251,284.999755859375,284.95001220703125,299.65399169921875,293.19000244140625,297.8018493652344,297.1509704589844,284.9988708496094,1.0,0.7096296548843384,0.3496818542480469,0.3496818542480469,1.0,1.0,-3.56668758392334,0.9254217743873596,2.641265869140625,0.1245518624782562,0.9423287510871888,0.9423287510871888,0.0,280.42254638671875,286.0,60701.453125,0.0,4296.1875,1.0,279.14178466796875,283.0867614746094,296.1622619628906,302.0459289550781,293.1499938964844,293.1499938964844,278.8500061035156,33553.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852335929870605,1.0,0.0,0.0,3.6786139011383057,3.678637981414795,9.029458851728124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.4150390625,0.0,1546.788330078125,1895.4371337890625,0.0,1496.224853515625,0.909982681274414,1.0,0.0,3.0,1.0,0.0
