time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7633723020553589,0.3996619880199432,0.3659403622150421,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8827959299087524,0.6273818612098694,0.5989647507667542,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8969535231590271,0.6582083702087402,0.4634135067462921,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7908144593238831,0.4448944628238678,0.4276856482028961,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6461606621742249,0.2392504513263702,1.1107457876205444,284.90484619140625,284.95001220703125,299.6334228515625,293.19683837890625,297.79205322265625,297.1460266113281,284.90557861328125,1.0,0.7107778191566467,0.3493911325931549,0.3493911325931549,1.0,1.0,-3.5630242824554443,0.9233595728874208,2.639664888381958,0.1234485581517219,0.8547361493110657,0.8547361493110657,0.0,283.7613220214844,289.0,61337.203125,0.0,4306.74462890625,1.0,278.8581237792969,282.97296142578125,296.2204895019531,302.22125244140625,293.1499938964844,293.1499938964844,279.1499938964844,38624.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950276494026184,1.0,0.0,0.0,3.562034845352173,3.562058448791504,8.466221288472298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.5478515625,0.0,1456.654296875,1895.4371337890625,0.0,1571.7353515625,0.887941837310791,1.0,0.0,3.0,1.0,0.0
17857320,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7633723020553589,0.3996619880199432,0.3659403622150421,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8827959299087524,0.6273818612098694,0.5989647507667542,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8969535231590271,0.6582083702087402,0.4634135067462921,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7908144593238831,0.4448944628238678,0.4276856482028961,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6461606621742249,0.2392504513263702,1.1107457876205444,284.90484619140625,284.95001220703125,299.6334228515625,293.19683837890625,297.79205322265625,297.1460266113281,284.90557861328125,1.0,0.7107778191566467,0.3493911325931549,0.3493911325931549,1.0,1.0,-3.5630242824554443,0.9233595728874208,2.639664888381958,0.1234485581517219,0.8547361493110657,0.8547361493110657,0.0,283.7613220214844,289.0,61337.203125,0.0,4306.74462890625,1.0,278.8581237792969,282.97296142578125,296.2204895019531,302.22125244140625,293.1499938964844,293.1499938964844,279.1499938964844,38624.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950276494026184,1.0,0.0,0.0,3.562034845352173,3.562058448791504,8.466221288472298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.5478515625,0.0,1456.654296875,1895.4371337890625,0.0,1571.7353515625,0.887941837310791,1.0,0.0,3.0,1.0,0.0
17857380,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7612651586532593,0.399242639541626,0.3654416799545288,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.880130410194397,0.6263318657875061,0.5978389382362366,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8949962258338928,0.6588270664215088,0.4637077152729034,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7888327240943909,0.444833368062973,0.4275483191013336,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6447169780731201,0.2392966598272323,1.110896110534668,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7868957519531,297.147216796875,284.9986267089844,1.0,0.7119404673576355,0.3491004109382629,0.3491004109382629,1.0,1.0,-3.561430692672729,0.921948790550232,2.639482021331787,0.1223076656460762,0.94062739610672,0.94062739610672,0.0,286.5085754394531,292.0,60652.58203125,0.0,4319.224609375,1.0,279.1417236328125,283.0899658203125,296.1756286621094,302.05645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33550.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846523284912109,1.0,0.0,0.0,3.6724696159362793,3.6724934577941895,8.999320471048122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8994140625,0.0,1539.8692626953125,1895.4371337890625,0.0,1491.8009033203125,0.9086524248123168,1.0,0.0,3.0,1.0,0.0
17857440,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7612651586532593,0.399242639541626,0.3654416799545288,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.880130410194397,0.6263318657875061,0.5978389382362366,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8949962258338928,0.6588270664215088,0.4637077152729034,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7888327240943909,0.444833368062973,0.4275483191013336,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6447169780731201,0.2392966598272323,1.110896110534668,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7868957519531,297.147216796875,284.9986267089844,1.0,0.7119404673576355,0.3491004109382629,0.3491004109382629,1.0,1.0,-3.561430692672729,0.921948790550232,2.639482021331787,0.1223076656460762,0.94062739610672,0.94062739610672,0.0,286.5085754394531,292.0,60652.58203125,0.0,4319.224609375,1.0,279.1417236328125,283.0899658203125,296.1756286621094,302.05645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33550.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846523284912109,1.0,0.0,0.0,3.6724696159362793,3.6724934577941895,8.999320471048122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.8994140625,0.0,1539.8692626953125,1895.4371337890625,0.0,1491.8009033203125,0.9086524248123168,1.0,0.0,3.0,1.0,0.0
17857500,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7601583003997803,0.3985899984836578,0.3651723265647888,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8787462711334229,0.6253663897514343,0.597271203994751,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8939452171325684,0.6585686802864075,0.4638270437717438,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7878014445304871,0.4444932639598846,0.4274896681308746,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6439922451972961,0.2391699403524398,1.1111364364624023,284.8766784667969,284.95001220703125,299.6024169921875,293.20654296875,297.7826843261719,297.1456604003906,284.8756103515625,1.0,0.7125667929649353,0.3489550352096557,0.3489550352096557,1.0,1.0,-3.560793161392212,0.9212867021560668,2.6395063400268555,0.1218820586800575,0.8545895218849182,0.8545895218849182,0.0,287.98748779296875,292.0,61544.07421875,0.0,4326.51123046875,1.0,278.89776611328125,282.9510803222656,296.2476501464844,302.290283203125,293.1499938964844,293.1499938964844,278.8500061035156,37960.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925608515739441,1.0,0.0,0.0,3.6328012943267822,3.6328256130218506,8.805957918411877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1123046875,0.0,1528.71826171875,1895.4371337890625,0.0,1552.546142578125,0.9006162285804749,1.0,0.0,3.0,1.0,0.0
17857560,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7585219144821167,0.397818922996521,0.3645457327365875,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8768227696418762,0.624258279800415,0.5963094830513,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8922988176345825,0.6581411361694336,0.4635840058326721,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7862738966941833,0.4440291225910187,0.4271395206451416,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6428825855255127,0.2389516681432724,1.1106016635894775,284.9046936035156,284.95001220703125,299.592041015625,293.2096252441406,297.7776794433594,297.1430358886719,284.9058837890625,1.0,0.7130512595176697,0.3488271832466125,0.3488271832466125,1.0,1.0,-3.557527780532837,0.9198675155639648,2.637660264968872,0.1212357133626937,0.8531855940818787,0.8531855940818787,0.0,289.8339538574219,295.0,61265.328125,0.0,4329.0146484375,1.0,278.8578491210937,282.976806640625,296.2337646484375,302.2309875488281,293.1499938964844,293.1499938964844,279.1499938964844,38753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944554448127747,1.0,0.0,0.0,3.5537617206573486,3.55378532409668,8.426939643868536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.103515625,0.0,1448.7725830078125,1895.4371337890625,0.0,1567.2742919921875,0.8861979246139526,1.0,0.0,3.0,1.0,0.0
17857620,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7564693689346313,0.3973605334758758,0.3640105426311493,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.874217689037323,0.6231578588485718,0.5951350927352905,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8903445601463318,0.658637523651123,0.4637835919857025,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7843213081359863,0.4439141154289245,0.4269503653049469,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6414963006973267,0.2389936000108719,1.11073899269104,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.77276611328125,297.1444702148437,284.997802734375,1.0,0.7141770720481873,0.3485715091228485,0.3485715091228485,1.0,1.0,-3.55564022064209,0.9184784293174744,2.6371617317199707,0.1201782450079917,0.9385387301445008,0.9385387301445008,0.0,292.58404541015625,298.0,60589.92578125,0.0,4340.6923828125,1.0,279.1416931152344,283.0926513671875,296.18780517578125,302.06524658203125,293.1499938964844,293.1499938964844,278.8500061035156,33563.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840621829032898,1.0,0.0,0.0,3.6662802696228014,3.666303873062134,8.969011560111539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.953125,0.0,1533.0477294921875,1895.4371337890625,0.0,1487.3165283203125,0.907209813594818,1.0,0.0,3.0,1.0,0.0
17857680,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7564693689346313,0.3973605334758758,0.3640105426311493,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.874217689037323,0.6231578588485718,0.5951350927352905,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8903445601463318,0.658637523651123,0.4637835919857025,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7843213081359863,0.4439141154289245,0.4269503653049469,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6414963006973267,0.2389936000108719,1.11073899269104,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.77276611328125,297.1444702148437,284.997802734375,1.0,0.7141770720481873,0.3485715091228485,0.3485715091228485,1.0,1.0,-3.55564022064209,0.9184784293174744,2.6371617317199707,0.1201782450079917,0.9385387301445008,0.9385387301445008,0.0,292.58404541015625,298.0,60589.92578125,0.0,4340.6923828125,1.0,279.1416931152344,283.0926513671875,296.18780517578125,302.06524658203125,293.1499938964844,293.1499938964844,278.8500061035156,33563.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840621829032898,1.0,0.0,0.0,3.6662802696228014,3.666303873062134,8.969011560111539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.953125,0.0,1533.0477294921875,1895.4371337890625,0.0,1487.3165283203125,0.907209813594818,1.0,0.0,3.0,1.0,0.0
17857740,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7538058161735535,0.3959072232246399,0.3630802631378174,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8709974884986877,0.6210464239120483,0.5935605764389038,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.887687087059021,0.6578642129898071,0.4635878503322601,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7818124890327454,0.4430639147758484,0.4264918267726898,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6397301554679871,0.238641157746315,1.110405683517456,284.9053649902344,284.95001220703125,299.55047607421875,293.2210998535156,297.7640380859375,297.14093017578125,284.9060363769531,1.0,0.7152516841888428,0.3483158349990845,0.3483158349990845,1.0,1.0,-3.551448106765747,0.916369080543518,2.6350789070129395,0.119136743247509,0.8518997430801392,0.8518997430801392,0.0,295.9094543457031,301.0,61197.66015625,0.0,4349.66357421875,1.0,278.85821533203125,282.9804382324219,296.24444580078125,302.2373046875,293.1499938964844,293.1499938964844,279.1499938964844,38639.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693791925907135,1.0,0.0,0.0,3.547682762145996,3.547706127166748,8.398134241360822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.0283203125,0.0,1441.48583984375,1895.4371337890625,0.0,1562.1083984375,0.884781002998352,1.0,0.0,3.0,1.0,0.0
17857800,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7538058161735535,0.3959072232246399,0.3630802631378174,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8709974884986877,0.6210464239120483,0.5935605764389038,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.887687087059021,0.6578642129898071,0.4635878503322601,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7818124890327454,0.4430639147758484,0.4264918267726898,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6397301554679871,0.238641157746315,1.110405683517456,284.9053649902344,284.95001220703125,299.55047607421875,293.2210998535156,297.7640380859375,297.14093017578125,284.9060363769531,1.0,0.7152516841888428,0.3483158349990845,0.3483158349990845,1.0,1.0,-3.551448106765747,0.916369080543518,2.6350789070129395,0.119136743247509,0.8518997430801392,0.8518997430801392,0.0,295.9094543457031,301.0,61197.66015625,0.0,4349.66357421875,1.0,278.85821533203125,282.9804382324219,296.24444580078125,302.2373046875,293.1499938964844,293.1499938964844,279.1499938964844,38639.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693791925907135,1.0,0.0,0.0,3.547682762145996,3.547706127166748,8.398134241360822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.0283203125,0.0,1441.48583984375,1895.4371337890625,0.0,1562.1083984375,0.884781002998352,1.0,0.0,3.0,1.0,0.0
17857860,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7518237233161926,0.3954154551029205,0.3625220060348511,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.868473470211029,0.619906485080719,0.5923562049865723,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8857788443565369,0.6582866907119751,0.4637409746646881,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7799089550971985,0.442905843257904,0.4262664020061493,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6384012699127197,0.2386742681264877,1.1105142831802368,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7593078613281,297.1424865722656,284.9973449707031,1.0,0.7163466215133667,0.3481037318706512,0.3481037318706512,1.0,1.0,-3.5493626594543457,0.9150538444519044,2.6343088150024414,0.1181961596012115,0.9362102150917052,0.9362102150917052,0.0,298.6499938964844,304.0,60506.140625,0.0,4360.71875,1.0,279.1416320800781,283.0956726074219,296.1983642578125,302.07086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33567.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833898425102234,1.0,0.0,0.0,3.658182621002197,3.658206224441528,8.929436035032268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.9443359375,0.0,1524.0465087890625,1895.4371337890625,0.0,1482.2158203125,0.905445396900177,1.0,0.0,3.0,1.0,0.0
17857920,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7518237233161926,0.3954154551029205,0.3625220060348511,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.868473470211029,0.619906485080719,0.5923562049865723,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8857788443565369,0.6582866907119751,0.4637409746646881,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7799089550971985,0.442905843257904,0.4262664020061493,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6384012699127197,0.2386742681264877,1.1105142831802368,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7593078613281,297.1424865722656,284.9973449707031,1.0,0.7163466215133667,0.3481037318706512,0.3481037318706512,1.0,1.0,-3.5493626594543457,0.9150538444519044,2.6343088150024414,0.1181961596012115,0.9362102150917052,0.9362102150917052,0.0,298.6499938964844,304.0,60506.140625,0.0,4360.71875,1.0,279.1416320800781,283.0956726074219,296.1983642578125,302.07086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33567.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833898425102234,1.0,0.0,0.0,3.658182621002197,3.658206224441528,8.929436035032268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.9443359375,0.0,1524.0465087890625,1895.4371337890625,0.0,1482.2158203125,0.905445396900177,1.0,0.0,3.0,1.0,0.0
17857980,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7492495179176331,0.3939398229122162,0.3615684807300567,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8653557300567627,0.6177685260772705,0.5907525420188904,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8831887245178223,0.6574618220329285,0.4635038077831268,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7774658203125,0.4420207440853119,0.4257722496986389,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.636703372001648,0.2383151352405548,1.110147476196289,284.9057312011719,284.95001220703125,299.5089111328125,293.23114013671875,297.7510681152344,297.1394348144531,284.9063415527344,1.0,0.7173925638198853,0.347891628742218,0.347891628742218,1.0,1.0,-3.544974565505981,0.9130238890647888,2.631950616836548,0.1172733157873153,0.8501437902450562,0.8501437902450562,0.0,301.9669189453125,307.0,61096.7421875,0.0,4369.0654296875,1.0,278.8583068847656,282.9843139648437,296.2542724609375,302.2412109375,293.1499938964844,293.1499938964844,279.1499938964844,38647.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693076491355896,1.0,0.0,0.0,3.5386552810668945,3.5386786460876465,8.355449381269864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.470703125,0.0,1431.990478515625,1895.4371337890625,0.0,1556.5482177734375,0.8827913999557495,1.0,0.0,3.0,1.0,0.0
17858040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7492495179176331,0.3939398229122162,0.3615684807300567,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8653557300567627,0.6177685260772705,0.5907525420188904,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8831887245178223,0.6574618220329285,0.4635038077831268,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7774658203125,0.4420207440853119,0.4257722496986389,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.636703372001648,0.2383151352405548,1.110147476196289,284.9057312011719,284.95001220703125,299.5089111328125,293.23114013671875,297.7510681152344,297.1394348144531,284.9063415527344,1.0,0.7173925638198853,0.347891628742218,0.347891628742218,1.0,1.0,-3.544974565505981,0.9130238890647888,2.631950616836548,0.1172733157873153,0.8501437902450562,0.8501437902450562,0.0,301.9669189453125,307.0,61096.7421875,0.0,4369.0654296875,1.0,278.8583068847656,282.9843139648437,296.2542724609375,302.2412109375,293.1499938964844,293.1499938964844,279.1499938964844,38647.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693076491355896,1.0,0.0,0.0,3.5386552810668945,3.5386786460876465,8.355449381269864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.470703125,0.0,1431.990478515625,1895.4371337890625,0.0,1556.5482177734375,0.8827913999557495,1.0,0.0,3.0,1.0,0.0
17858100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7480591535568237,0.3936238884925842,0.3611171245574951,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.863896369934082,0.6171162724494934,0.5899602770805359,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8820011019706726,0.6575800180435181,0.4634063243865967,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7763201594352722,0.4418677985668182,0.4255134165287018,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6358932852745056,0.2382831275463104,1.1098246574401855,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7483215332031,297.1397399902344,285.013427734375,1.0,0.7178654670715332,0.3477855920791626,0.3477855920791626,1.0,1.0,-3.5426549911499023,0.911976397037506,2.630678415298462,0.1166729405522346,0.9250569939613342,0.9250569939613342,0.0,303.50201416015625,307.0,60271.390625,0.0,4372.15966796875,1.0,279.0990905761719,283.10870361328125,296.1900939941406,302.0204467773437,293.1499938964844,293.1499938964844,279.1499938964844,34110.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850786805152893,1.0,0.0,0.0,3.5877504348754883,3.587773561477661,8.588903597228636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.6689453125,0.0,1451.1129150390625,1895.4371337890625,0.0,1495.0455322265625,0.8916094303131104,1.0,0.0,3.0,1.0,0.0
17858160,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7473228573799133,0.3934197425842285,0.360981285572052,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8629009127616882,0.6165952086448669,0.5895137786865234,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.881325900554657,0.6578480005264282,0.4636247754096985,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7756022810935974,0.441825658082962,0.4255094528198242,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6354181170463562,0.2383403927087783,1.1102138757705688,284.9974365234375,284.95001220703125,299.4881591796875,293.235595703125,297.7464599609375,297.1410827636719,284.99615478515625,1.0,0.7184610366821289,0.3476876020431518,0.3476876020431518,1.0,1.0,-3.5426783561706543,0.9116733074188232,2.631005048751831,0.116339735686779,0.9335710406303406,0.9335710406303406,0.0,304.7086181640625,310.0,60407.58984375,0.0,4379.52783203125,1.0,279.1424255371094,283.09814453125,296.2065124511719,302.0733642578125,293.1499938964844,293.1499938964844,278.8500061035156,33496.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825968027114868,1.0,0.0,0.0,3.651317358016968,3.65134072303772,8.89595185071812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.935546875,0.0,1515.8953857421875,1895.4371337890625,0.0,1476.21044921875,0.903597891330719,1.0,0.0,3.0,1.0,0.0
17858220,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7448439598083496,0.3919260203838348,0.3600141406059265,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598958253860474,0.6144374012947083,0.5878919959068298,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8788317441940308,0.6570165157318115,0.463381826877594,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7732353806495667,0.4409100115299225,0.4249881207942962,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6337891221046448,0.2379765510559082,1.109830021858215,284.9061279296875,284.95001220703125,299.46746826171875,293.2396545410156,297.7383728027344,297.1381530761719,284.9067077636719,1.0,0.7194863557815552,0.3474916219711303,0.3474916219711303,1.0,1.0,-3.5381920337677,0.9096657633781432,2.628526210784912,0.1154592782258987,0.8482139110565186,0.8482139110565186,0.0,308.0093994140625,313.0,60977.58984375,0.0,4387.46484375,1.0,278.8583984375,282.9882507324219,296.2625732421875,302.242431640625,293.1499938964844,293.1499938964844,279.1499938964844,38654.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923028826713562,1.0,0.0,0.0,3.5285120010375977,3.5285353660583496,8.307617918035248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6162109375,0.0,1421.3616943359375,1895.4371337890625,0.0,1550.54638671875,0.8805591464042664,1.0,0.0,3.0,1.0,0.0
17858280,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7448439598083496,0.3919260203838348,0.3600141406059265,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8598958253860474,0.6144374012947083,0.5878919959068298,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8788317441940308,0.6570165157318115,0.463381826877594,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7732353806495667,0.4409100115299225,0.4249881207942962,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6337891221046448,0.2379765510559082,1.109830021858215,284.9061279296875,284.95001220703125,299.46746826171875,293.2396545410156,297.7383728027344,297.1381530761719,284.9067077636719,1.0,0.7194863557815552,0.3474916219711303,0.3474916219711303,1.0,1.0,-3.5381920337677,0.9096657633781432,2.628526210784912,0.1154592782258987,0.8482139110565186,0.8482139110565186,0.0,308.0093994140625,313.0,60977.58984375,0.0,4387.46484375,1.0,278.8583984375,282.9882507324219,296.2625732421875,302.242431640625,293.1499938964844,293.1499938964844,279.1499938964844,38654.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923028826713562,1.0,0.0,0.0,3.5285120010375977,3.5285353660583496,8.307617918035248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6162109375,0.0,1421.3616943359375,1895.4371337890625,0.0,1550.54638671875,0.8805591464042664,1.0,0.0,3.0,1.0,0.0
17858340,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7429878115653992,0.3913801610469818,0.3594132661819458,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8575307130813599,0.6132367253303528,0.5866394639015198,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8770542740821838,0.657412052154541,0.4635146260261535,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7714303135871887,0.4406813979148865,0.4247005879878998,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.632556676864624,0.2379966080188751,1.1098875999450684,284.9967346191406,284.95001220703125,299.4468688964844,293.2432861328125,297.7340087890625,297.1400146484375,284.995849609375,1.0,0.7205395698547363,0.3472956717014313,0.3472956717014313,1.0,1.0,-3.535836935043335,0.9083253145217896,2.627511739730835,0.1145500168204307,0.9307167530059814,0.9307167530059814,0.0,310.73876953125,316.0,60286.671875,0.0,4397.65771484375,1.0,279.1414794921875,283.10125732421875,296.2152404785156,302.07476806640625,293.1499938964844,293.1499938964844,278.8500061035156,33583.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818884611129761,1.0,0.0,0.0,3.639775514602661,3.639798879623413,8.839800784699037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.8779296875,0.0,1503.7947998046875,1895.4371337890625,0.0,1470.857177734375,0.9012552499771118,1.0,0.0,3.0,1.0,0.0
17858400,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7429878115653992,0.3913801610469818,0.3594132661819458,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8575307130813599,0.6132367253303528,0.5866394639015198,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8770542740821838,0.657412052154541,0.4635146260261535,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7714303135871887,0.4406813979148865,0.4247005879878998,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.632556676864624,0.2379966080188751,1.1098875999450684,284.9967346191406,284.95001220703125,299.4468688964844,293.2432861328125,297.7340087890625,297.1400146484375,284.995849609375,1.0,0.7205395698547363,0.3472956717014313,0.3472956717014313,1.0,1.0,-3.535836935043335,0.9083253145217896,2.627511739730835,0.1145500168204307,0.9307167530059814,0.9307167530059814,0.0,310.73876953125,316.0,60286.671875,0.0,4397.65771484375,1.0,279.1414794921875,283.10125732421875,296.2152404785156,302.07476806640625,293.1499938964844,293.1499938964844,278.8500061035156,33583.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818884611129761,1.0,0.0,0.0,3.639775514602661,3.639798879623413,8.839800784699037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.8779296875,0.0,1503.7947998046875,1895.4371337890625,0.0,1470.857177734375,0.9012552499771118,1.0,0.0,3.0,1.0,0.0
17858460,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7405816912651062,0.3898736238479614,0.35842365026474,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8546198010444641,0.6110644936561584,0.5849910378456116,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8746551871299744,0.6566211581230164,0.4632859230041504,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7691250443458557,0.4397396743297577,0.4241466224193573,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6309792399406433,0.2376302629709243,1.109473705291748,284.9066162109375,284.95001220703125,299.4263610839844,293.2464599609375,297.7261047363281,297.13726806640625,284.9071350097656,1.0,0.721549391746521,0.3471055328845978,0.3471055328845978,1.0,1.0,-3.531233072280884,0.906301200389862,2.624931812286377,0.1136718615889549,0.8461887836456299,0.8461887836456299,0.0,314.037109375,319.0,60845.89453125,0.0,4405.2177734375,1.0,278.85845947265625,282.9922180175781,296.269287109375,302.2412414550781,293.1499938964844,293.1499938964844,279.1499938964844,38655.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691516637802124,1.0,0.0,0.0,3.5176665782928467,3.517689943313598,8.256627097580349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.142578125,0.0,1410.0164794921875,1895.4371337890625,0.0,1544.457763671875,0.8781638741493225,1.0,0.0,3.0,1.0,0.0
17858520,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7405816912651062,0.3898736238479614,0.35842365026474,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8546198010444641,0.6110644936561584,0.5849910378456116,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8746551871299744,0.6566211581230164,0.4632859230041504,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7691250443458557,0.4397396743297577,0.4241466224193573,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6309792399406433,0.2376302629709243,1.109473705291748,284.9066162109375,284.95001220703125,299.4263610839844,293.2464599609375,297.7261047363281,297.13726806640625,284.9071350097656,1.0,0.721549391746521,0.3471055328845978,0.3471055328845978,1.0,1.0,-3.531233072280884,0.906301200389862,2.624931812286377,0.1136718615889549,0.8461887836456299,0.8461887836456299,0.0,314.037109375,319.0,60845.89453125,0.0,4405.2177734375,1.0,278.85845947265625,282.9922180175781,296.269287109375,302.2412414550781,293.1499938964844,293.1499938964844,279.1499938964844,38655.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691516637802124,1.0,0.0,0.0,3.5176665782928467,3.517689943313598,8.256627097580349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.142578125,0.0,1410.0164794921875,1895.4371337890625,0.0,1544.457763671875,0.8781638741493225,1.0,0.0,3.0,1.0,0.0
17858580,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7387852072715759,0.3893074691295624,0.3578077256679535,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8523352742195129,0.609840989112854,0.5837211608886719,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8729721903800964,0.6570706367492676,0.4634555280208587,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7673733234405518,0.4394823610782623,0.4238341152667999,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6297906041145325,0.2376473844051361,1.109521508216858,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.72186279296875,297.1391906738281,284.9952392578125,1.0,0.7225931882858276,0.3469153940677643,0.3469153940677643,1.0,1.0,-3.528841733932495,0.9049691557884216,2.6238725185394287,0.1127775236964225,0.927819013595581,0.927819013595581,0.0,316.75982666015625,322.0,60158.48046875,0.0,4415.2353515625,1.0,279.1413879394531,283.1041259765625,296.2211608886719,302.07293701171875,293.1499938964844,293.1499938964844,278.8500061035156,33584.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810990571975708,1.0,0.0,0.0,3.629294872283936,3.629318237304688,8.788966852080193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.0283203125,0.0,1492.287841796875,1895.4371337890625,0.0,1464.9029541015625,0.8988984823226929,1.0,0.0,3.0,1.0,0.0
17858640,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7387852072715759,0.3893074691295624,0.3578077256679535,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8523352742195129,0.609840989112854,0.5837211608886719,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8729721903800964,0.6570706367492676,0.4634555280208587,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7673733234405518,0.4394823610782623,0.4238341152667999,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6297906041145325,0.2376473844051361,1.109521508216858,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.72186279296875,297.1391906738281,284.9952392578125,1.0,0.7225931882858276,0.3469153940677643,0.3469153940677643,1.0,1.0,-3.528841733932495,0.9049691557884216,2.6238725185394287,0.1127775236964225,0.927819013595581,0.927819013595581,0.0,316.75982666015625,322.0,60158.48046875,0.0,4415.2353515625,1.0,279.1413879394531,283.1041259765625,296.2211608886719,302.07293701171875,293.1499938964844,293.1499938964844,278.8500061035156,33584.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810990571975708,1.0,0.0,0.0,3.629294872283936,3.629318237304688,8.788966852080193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.0283203125,0.0,1492.287841796875,1895.4371337890625,0.0,1464.9029541015625,0.8988984823226929,1.0,0.0,3.0,1.0,0.0
17858700,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7378357648849487,0.3885979950428009,0.3574763834476471,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8511449694633484,0.6088047623634338,0.5830731987953186,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8720760941505432,0.656771183013916,0.4635310173034668,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7664601802825928,0.4390526711940765,0.4236842393875122,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6291890144348145,0.237506479024887,1.1096922159194946,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,297.7184143066406,297.138427734375,284.875732421875,1.0,0.7231603264808655,0.3468203246593475,0.3468203246593475,1.0,1.0,-3.527786493301392,0.9043407440185548,2.623445749282837,0.1124681904911995,0.8431271910667419,0.8431271910667419,0.0,318.2315979003906,322.0,60980.34765625,0.0,4421.2666015625,1.0,278.8988037109375,282.9690856933594,296.2910461425781,302.3011779785156,293.1499938964844,293.1499938964844,278.8500061035156,38209.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889482140541077,1.0,0.0,0.0,3.5837316513061523,3.5837554931640625,8.569673468628025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.0888671875,0.0,1476.9154052734375,1895.4371337890625,0.0,1524.6495361328125,0.889795184135437,1.0,0.0,3.0,1.0,0.0
17858760,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7364601492881775,0.38779217004776,0.3568102419376373,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8495309352874756,0.6076568961143494,0.5820614695549011,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8707001209259033,0.6563594937324524,0.4632797837257385,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7651447653770447,0.4385195970535278,0.423259973526001,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6282693147659302,0.2372813820838928,1.1091076135635376,284.9068298339844,284.95001220703125,299.3857421875,293.2514953613281,297.7142639160156,297.1366882324219,284.9078369140625,1.0,0.7235974073410034,0.3467400372028351,0.3467400372028351,1.0,1.0,-3.524254083633423,0.9029958844184875,2.62125825881958,0.1119436770677566,0.8439322710037231,0.8439322710037231,0.0,320.044189453125,310.0,60691.18359375,0.0,4422.70654296875,1.0,278.8582458496094,282.99639892578125,296.2748413085937,302.2380065917969,293.1499938964844,293.1499938964844,279.1499938964844,38784.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690741240978241,1.0,0.0,0.0,3.504445552825928,3.5044686794281006,8.19467913970584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2939453125,0.0,1397.1849365234375,1895.4371337890625,0.0,1538.464599609375,0.8753470182418823,1.0,0.0,3.0,1.0,0.0
17858820,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7379177212715149,0.3872308433055877,0.3559247553348541,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8512224555015564,0.606423020362854,0.5804985761642456,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8733182549476624,0.6569106578826904,0.4633062481880188,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7670407891273499,0.4382502734661102,0.4226517379283905,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6297910213470459,0.2373123317956924,1.1078639030456543,284.9940795898437,284.95001220703125,299.3656921386719,293.2533264160156,297.71026611328125,297.13885498046875,284.9931640625,1.0,0.7205614447593689,0.3465795218944549,0.3465795218944549,1.0,1.0,-3.5191092491149902,0.9009084105491638,2.6182007789611816,0.1109600588679313,0.9235918521881104,0.9235918521881104,0.0,315.60894775390625,298.0,59989.01953125,0.0,4382.28173828125,1.0,279.14129638671875,283.1062316894531,296.2250671386719,302.0674133300781,293.1499938964844,293.1499938964844,278.8500061035156,33634.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802740693092346,1.0,0.0,0.0,3.617093801498413,3.617116928100586,8.729971341381315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.248046875,0.0,1479.323974609375,1895.4371337890625,0.0,1458.6934814453125,0.8961795568466187,1.0,0.0,3.0,1.0,0.0
17858880,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7379177212715149,0.3872308433055877,0.3559247553348541,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8512224555015564,0.606423020362854,0.5804985761642456,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8733182549476624,0.6569106578826904,0.4633062481880188,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7670407891273499,0.4382502734661102,0.4226517379283905,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6297910213470459,0.2373123317956924,1.1078639030456543,284.9940795898437,284.95001220703125,299.3656921386719,293.2533264160156,297.71026611328125,297.13885498046875,284.9931640625,1.0,0.7205614447593689,0.3465795218944549,0.3465795218944549,1.0,1.0,-3.5191092491149902,0.9009084105491638,2.6182007789611816,0.1109600588679313,0.9235918521881104,0.9235918521881104,0.0,315.60894775390625,298.0,59989.01953125,0.0,4382.28173828125,1.0,279.14129638671875,283.1062316894531,296.2250671386719,302.0674133300781,293.1499938964844,293.1499938964844,278.8500061035156,33634.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802740693092346,1.0,0.0,0.0,3.617093801498413,3.617116928100586,8.729971341381315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.248046875,0.0,1479.323974609375,1895.4371337890625,0.0,1458.6934814453125,0.8961795568466187,1.0,0.0,3.0,1.0,0.0
17858940,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7407315373420715,0.3858063519001007,0.3545733988285064,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8546698093414307,0.6042934060096741,0.5784364342689514,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8778166770935059,0.6563809514045715,0.4629169404506683,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7705739140510559,0.4373384416103363,0.4216743409633636,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.632565438747406,0.2370249032974243,1.1056697368621826,284.90643310546875,284.95001220703125,299.3458251953125,293.254638671875,297.703369140625,297.1372375488281,284.90679931640625,1.0,0.7157109975814819,0.3464189767837524,0.3464189767837524,1.0,1.0,-3.510728597640991,0.8978185057640076,2.612910032272339,0.1098580658435821,0.8399010300636292,0.8399010300636292,0.0,307.82958984375,286.0,60457.10546875,0.0,4313.32373046875,1.0,278.8586730957031,283.0006103515625,296.27618408203125,302.2254638671875,293.1499938964844,293.1499938964844,279.1499938964844,38754.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896437406539917,1.0,0.0,0.0,3.488433122634888,3.488456010818481,8.119964149955194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.318359375,0.0,1380.4356689453125,1895.4371337890625,0.0,1530.0015869140625,0.8717867136001587,1.0,0.0,3.0,1.0,0.0
17859000,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7407315373420715,0.3858063519001007,0.3545733988285064,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8546698093414307,0.6042934060096741,0.5784364342689514,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8778166770935059,0.6563809514045715,0.4629169404506683,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7705739140510559,0.4373384416103363,0.4216743409633636,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.632565438747406,0.2370249032974243,1.1056697368621826,284.90643310546875,284.95001220703125,299.3458251953125,293.254638671875,297.703369140625,297.1372375488281,284.90679931640625,1.0,0.7157109975814819,0.3464189767837524,0.3464189767837524,1.0,1.0,-3.510728597640991,0.8978185057640076,2.612910032272339,0.1098580658435821,0.8399010300636292,0.8399010300636292,0.0,307.82958984375,286.0,60457.10546875,0.0,4313.32373046875,1.0,278.8586730957031,283.0006103515625,296.27618408203125,302.2254638671875,293.1499938964844,293.1499938964844,279.1499938964844,38754.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896437406539917,1.0,0.0,0.0,3.488433122634888,3.488456010818481,8.119964149955194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.318359375,0.0,1380.4356689453125,1895.4371337890625,0.0,1530.0015869140625,0.8717867136001587,1.0,0.0,3.0,1.0,0.0
17859060,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7453143000602722,0.385363757610321,0.3535846471786499,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8601351976394653,0.6031409502029419,0.5767275094985962,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8845592141151428,0.6571717262268066,0.4629379212856293,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.775963306427002,0.4371557235717773,0.4209210872650146,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6367239356040955,0.2371782660484314,1.103882074356079,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,297.7004699707031,297.1405944824219,284.9915771484375,1.0,0.7099649310112,0.3463446497917175,0.3463446497917175,1.0,1.0,-3.504444122314453,0.8956459164619446,2.6087982654571533,0.1089919731020927,0.9176915884017944,0.9176915884017944,0.0,297.5712280273437,274.0,59728.05859375,0.0,4235.3544921875,1.0,279.1411437988281,283.110107421875,296.2260131835937,302.0522766113281,293.1499938964844,293.1499938964844,278.8500061035156,33692.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678946852684021,1.0,0.0,0.0,3.597556829452514,3.5975799560546875,8.635919925836788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.6591796875,0.0,1458.5821533203125,1895.4371337890625,0.0,1448.7322998046875,0.8918359279632568,1.0,0.0,3.0,1.0,0.0
