time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7453143000602722,0.385363757610321,0.3535846471786499,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8601351976394653,0.6031409502029419,0.5767275094985962,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8845592141151428,0.6571717262268066,0.4629379212856293,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.775963306427002,0.4371557235717773,0.4209210872650146,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6367239356040955,0.2371782660484314,1.103882074356079,284.992431640625,284.95001220703125,299.3261413574219,293.2554626464844,297.7004699707031,297.1405944824219,284.9915771484375,1.0,0.7099649310112,0.3463446497917175,0.3463446497917175,1.0,1.0,-3.504444122314453,0.8956459164619446,2.6087982654571533,0.1089919731020927,0.9176915884017944,0.9176915884017944,0.0,297.5712280273437,274.0,59728.05859375,0.0,4235.3544921875,1.0,279.1411437988281,283.110107421875,296.2260131835937,302.0522766113281,293.1499938964844,293.1499938964844,278.8500061035156,33692.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678946852684021,1.0,0.0,0.0,3.597556829452514,3.5975799560546875,8.635919925836788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.6591796875,0.0,1458.5821533203125,1895.4371337890625,0.0,1448.7322998046875,0.8918359279632568,1.0,0.0,3.0,1.0,0.0
17859180,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7501862645149231,0.384060800075531,0.3522298336029053,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8660513162612915,0.6011093258857727,0.5746361017227173,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8917903304100037,0.6570063829421997,0.4626873135566711,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7817764282226562,0.4363465905189514,0.4199194610118866,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6412716507911682,0.2370115965604782,1.101684331893921,284.90777587890625,284.95001220703125,299.30670166015625,293.2557678222656,297.6947021484375,297.1400756835937,284.9080505371094,1.0,0.703700602054596,0.3462703227996826,0.3462703227996826,1.0,1.0,-3.496156692504883,0.8928566575050354,2.603300094604492,0.1081525757908821,0.8361722230911255,0.8361722230911255,0.0,286.8850402832031,262.0,60178.421875,0.0,4149.890625,1.0,278.8588562011719,283.0072631835937,296.2767639160156,302.2084655761719,293.1499938964844,293.1499938964844,279.1499938964844,38743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882058382034302,1.0,0.0,0.0,3.467106580734253,3.4671294689178467,8.020984409995435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.2353515625,0.0,1358.548095703125,1895.4371337890625,0.0,1518.9476318359375,0.86708003282547,1.0,0.0,3.0,1.0,0.0
17859240,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7501862645149231,0.384060800075531,0.3522298336029053,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8660513162612915,0.6011093258857727,0.5746361017227173,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8917903304100037,0.6570063829421997,0.4626873135566711,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7817764282226562,0.4363465905189514,0.4199194610118866,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6412716507911682,0.2370115965604782,1.101684331893921,284.90777587890625,284.95001220703125,299.30670166015625,293.2557678222656,297.6947021484375,297.1400756835937,284.9080505371094,1.0,0.703700602054596,0.3462703227996826,0.3462703227996826,1.0,1.0,-3.496156692504883,0.8928566575050354,2.603300094604492,0.1081525757908821,0.8361722230911255,0.8361722230911255,0.0,286.8850402832031,262.0,60178.421875,0.0,4149.890625,1.0,278.8588562011719,283.0072631835937,296.2767639160156,302.2084655761719,293.1499938964844,293.1499938964844,279.1499938964844,38743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882058382034302,1.0,0.0,0.0,3.467106580734253,3.4671294689178467,8.020984409995435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.2353515625,0.0,1358.548095703125,1895.4371337890625,0.0,1518.9476318359375,0.86708003282547,1.0,0.0,3.0,1.0,0.0
17859300,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7530049681663513,0.3838312327861786,0.3515998423099518,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8694432377815247,0.6005107164382935,0.5736262202262878,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8958979249000549,0.6575319766998291,0.4626566767692566,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7850673794746399,0.4362460374832153,0.419432669878006,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6438423991203308,0.2370915859937667,1.100525140762329,285.01025390625,284.95001220703125,299.2970886230469,293.2557373046875,297.6932373046875,297.14166259765625,285.0105285644531,1.0,0.7004293203353882,0.3462331593036651,0.3462331593036651,1.0,1.0,-3.4921607971191406,0.8915129899978638,2.6006479263305664,0.1076265648007392,0.907884120941162,0.907884120941162,0.0,281.20513916015625,262.0,59371.27734375,0.0,4105.6884765625,1.0,279.0973205566406,283.1269226074219,296.21075439453125,301.9864807128906,293.1499938964844,293.1499938964844,279.1499938964844,34087.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800815463066101,1.0,0.0,0.0,3.5172441005706787,3.5172665119171143,8.254643830696295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.0966796875,0.0,1376.6363525390625,1895.4371337890625,0.0,1457.2464599609375,0.87590092420578,1.0,0.0,3.0,1.0,0.0
17859360,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7564638257026672,0.3837024867534637,0.3512648940086365,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8735109567642212,0.6000258922576904,0.5729358792304993,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.900748372077942,0.658220112323761,0.4629508256912231,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7889776229858398,0.4362509250640869,0.4191907942295074,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6469280123710632,0.2372608184814453,1.1000678539276123,284.9918518066406,284.95001220703125,299.2875366210937,293.25555419921875,297.692626953125,297.144287109375,284.9905700683594,1.0,0.6972317695617676,0.3462140560150146,0.3462140560150146,1.0,1.0,-3.490438461303711,0.8909203410148621,2.599518060684204,0.1073900014162063,0.912850558757782,0.912850558757782,0.0,275.1404724121094,250.0,59476.046875,0.0,4065.11083984375,1.0,279.14178466796875,283.1142578125,296.2252197265625,302.0356140136719,293.1499938964844,293.1499938964844,278.8500061035156,33580.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774910092353821,1.0,0.0,0.0,3.579658269882202,3.579681158065796,8.550202892365633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.7890625,0.0,1438.5516357421875,1895.4371337890625,0.0,1437.8470458984375,0.8875360488891602,1.0,0.0,3.0,1.0,0.0
17859420,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7628269195556641,0.3824748396873474,0.349953293800354,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8811384439468384,0.5980592370033264,0.5708786249160767,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.910125970840454,0.6583977937698364,0.4629380404949188,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7963081002235413,0.4355174005031585,0.4182348549365997,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6528396606445312,0.2371746003627777,1.098103165626526,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,297.6874084472656,297.1441955566406,284.9092712402344,1.0,0.6905919313430786,0.3461758196353912,0.3461758196353912,1.0,1.0,-3.482865571975708,0.8884637355804443,2.594401836395264,0.1067221835255622,0.8330646753311157,0.8330646753311157,0.0,263.69927978515625,238.0,59919.52734375,0.0,3977.685791015625,1.0,278.8590393066406,283.0133361816406,296.276123046875,302.1914978027344,293.1499938964844,293.1499938964844,279.1499938964844,38695.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868703961372375,1.0,0.0,0.0,3.4474217891693115,3.447444438934326,7.930163974378956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0283203125,0.0,1338.2998046875,1895.4371337890625,0.0,1508.71728515625,0.8627051711082458,1.0,0.0,3.0,1.0,0.0
17859480,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7628269195556641,0.3824748396873474,0.349953293800354,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8811384439468384,0.5980592370033264,0.5708786249160767,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.910125970840454,0.6583977937698364,0.4629380404949188,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7963081002235413,0.4355174005031585,0.4182348549365997,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6528396606445312,0.2371746003627777,1.098103165626526,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,297.6874084472656,297.1441955566406,284.9092712402344,1.0,0.6905919313430786,0.3461758196353912,0.3461758196353912,1.0,1.0,-3.482865571975708,0.8884637355804443,2.594401836395264,0.1067221835255622,0.8330646753311157,0.8330646753311157,0.0,263.69927978515625,238.0,59919.52734375,0.0,3977.685791015625,1.0,278.8590393066406,283.0133361816406,296.276123046875,302.1914978027344,293.1499938964844,293.1499938964844,279.1499938964844,38695.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868703961372375,1.0,0.0,0.0,3.4474217891693115,3.447444438934326,7.930163974378956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0283203125,0.0,1338.2998046875,1895.4371337890625,0.0,1508.71728515625,0.8627051711082458,1.0,0.0,3.0,1.0,0.0
17859540,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7706645727157593,0.3821568787097931,0.3490252792835235,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8903282284736633,0.5970095992088318,0.5692100524902344,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9220621585845948,0.6598371267318726,0.4633699655532837,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.804984450340271,0.4354676902294159,0.4175466299057007,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6599582433700562,0.2374826520681381,1.0967183113098145,284.9915466308594,284.95001220703125,299.25,293.2534484863281,297.685791015625,297.14874267578125,284.99072265625,1.0,0.68391352891922,0.3461375832557678,0.3461375832557678,1.0,1.0,-3.4777603149414062,0.88677579164505,2.590984582901001,0.1060755923390388,0.9087318778038024,0.9087318778038024,0.0,251.5914306640625,226.0,59234.8828125,0.0,3892.87255859375,1.0,279.1408386230469,283.1188659667969,296.22467041015625,302.0199584960937,293.1499938964844,293.1499938964844,278.8500061035156,33648.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763338446617126,1.0,0.0,0.0,3.5596420764923096,3.559664726257324,8.45485089939757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.267578125,0.0,1417.7833251953125,1895.4371337890625,0.0,1429.2252197265625,0.883294403553009,1.0,0.0,3.0,1.0,0.0
17859600,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7706645727157593,0.3821568787097931,0.3490252792835235,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8903282284736633,0.5970095992088318,0.5692100524902344,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9220621585845948,0.6598371267318726,0.4633699655532837,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.804984450340271,0.4354676902294159,0.4175466299057007,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6599582433700562,0.2374826520681381,1.0967183113098145,284.9915466308594,284.95001220703125,299.25,293.2534484863281,297.685791015625,297.14874267578125,284.99072265625,1.0,0.68391352891922,0.3461375832557678,0.3461375832557678,1.0,1.0,-3.4777603149414062,0.88677579164505,2.590984582901001,0.1060755923390388,0.9087318778038024,0.9087318778038024,0.0,251.5914306640625,226.0,59234.8828125,0.0,3892.87255859375,1.0,279.1408386230469,283.1188659667969,296.22467041015625,302.0199584960937,293.1499938964844,293.1499938964844,278.8500061035156,33648.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763338446617126,1.0,0.0,0.0,3.5596420764923096,3.559664726257324,8.45485089939757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.267578125,0.0,1417.7833251953125,1895.4371337890625,0.0,1429.2252197265625,0.883294403553009,1.0,0.0,3.0,1.0,0.0
17859660,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7783538699150085,0.3808064758777618,0.3476539850234985,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8994038701057434,0.5949128866195679,0.5670844316482544,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9341179728507996,0.6600512266159058,0.4634222090244293,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8132590055465698,0.4346043467521667,0.4165277481079101,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6671205163002014,0.2372617274522781,1.0944737195968628,284.908935546875,284.95001220703125,299.2318115234375,293.2510681152344,297.6794128417969,297.1468811035156,284.9091491699219,1.0,0.6770831942558289,0.3460946977138519,0.3460946977138519,1.0,1.0,-3.469701766967773,0.8841536641120911,2.585548162460327,0.1053766831755638,0.829383909702301,0.829383909702301,0.0,240.1258087158203,214.0,59662.08203125,0.0,3804.769287109375,1.0,278.859130859375,283.0180358886719,296.2729797363281,302.1733093261719,293.1499938964844,293.1499938964844,279.1499938964844,38718.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857677102088928,1.0,0.0,0.0,3.4288136959075928,3.4288361072540283,7.844785727684211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0537109375,0.0,1319.83642578125,1895.4371337890625,0.0,1500.295654296875,0.8585484623908997,1.0,0.0,3.0,1.0,0.0
17859720,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7783538699150085,0.3808064758777618,0.3476539850234985,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8994038701057434,0.5949128866195679,0.5670844316482544,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9341179728507996,0.6600512266159058,0.4634222090244293,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8132590055465698,0.4346043467521667,0.4165277481079101,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6671205163002014,0.2372617274522781,1.0944737195968628,284.908935546875,284.95001220703125,299.2318115234375,293.2510681152344,297.6794128417969,297.1468811035156,284.9091491699219,1.0,0.6770831942558289,0.3460946977138519,0.3460946977138519,1.0,1.0,-3.469701766967773,0.8841536641120911,2.585548162460327,0.1053766831755638,0.829383909702301,0.829383909702301,0.0,240.1258087158203,214.0,59662.08203125,0.0,3804.769287109375,1.0,278.859130859375,283.0180358886719,296.2729797363281,302.1733093261719,293.1499938964844,293.1499938964844,279.1499938964844,38718.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857677102088928,1.0,0.0,0.0,3.4288136959075928,3.4288361072540283,7.844785727684211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0537109375,0.0,1319.83642578125,1895.4371337890625,0.0,1500.295654296875,0.8585484623908997,1.0,0.0,3.0,1.0,0.0
17859780,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7872635126113892,0.3801250159740448,0.3464642763137817,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.910036563873291,0.5934775471687317,0.5651252865791321,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9475561380386353,0.661291241645813,0.4637640714645386,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8221492171287537,0.4341654181480407,0.415545105934143,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6751521229743958,0.2371419966220855,1.0915545225143433,284.98834228515625,284.95001220703125,299.214111328125,293.2471618652344,297.67486572265625,297.1473083496094,284.98748779296875,1.0,0.6700571179389954,0.3460518419742584,0.3460518419742584,1.0,1.0,-3.461627244949341,0.8815342783927917,2.5800929069519043,0.104489654302597,0.9019203186035156,0.9019203186035156,0.0,228.31838989257807,202.0,58923.72265625,0.0,3715.018310546875,1.0,279.1406555175781,283.1214904785156,296.2181701660156,301.99615478515625,293.1499938964844,293.1499938964844,278.8500061035156,33749.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752020120620728,1.0,0.0,0.0,3.538412094116211,3.5384345054626465,8.354300575774687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.9130859375,0.0,1396.202880859375,1895.4371337890625,0.0,1420.8187255859375,0.8785926699638367,1.0,0.0,3.0,1.0,0.0
17859840,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7872635126113892,0.3801250159740448,0.3464642763137817,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.910036563873291,0.5934775471687317,0.5651252865791321,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9475561380386353,0.661291241645813,0.4637640714645386,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8221492171287537,0.4341654181480407,0.415545105934143,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6751521229743958,0.2371419966220855,1.0915545225143433,284.98834228515625,284.95001220703125,299.214111328125,293.2471618652344,297.67486572265625,297.1473083496094,284.98748779296875,1.0,0.6700571179389954,0.3460518419742584,0.3460518419742584,1.0,1.0,-3.461627244949341,0.8815342783927917,2.5800929069519043,0.104489654302597,0.9019203186035156,0.9019203186035156,0.0,228.31838989257807,202.0,58923.72265625,0.0,3715.018310546875,1.0,279.1406555175781,283.1214904785156,296.2181701660156,301.99615478515625,293.1499938964844,293.1499938964844,278.8500061035156,33749.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752020120620728,1.0,0.0,0.0,3.538412094116211,3.5384345054626465,8.354300575774687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.9130859375,0.0,1396.202880859375,1895.4371337890625,0.0,1420.8187255859375,0.8785926699638367,1.0,0.0,3.0,1.0,0.0
17859900,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.791865885257721,0.3793426752090454,0.3457922637462616,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.915898323059082,0.5923122763633728,0.5640687942504883,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9542574286460876,0.6613743305206299,0.4638903439044952,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.826668381690979,0.4336101710796356,0.4149977266788482,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.679326057434082,0.2368716746568679,1.089876413345337,284.8745422363281,284.95001220703125,299.2054443359375,293.24468994140625,297.6707763671875,297.1450500488281,284.87469482421875,1.0,0.6664929986000061,0.3460303843021393,0.3460303843021393,1.0,1.0,-3.457030296325684,0.8800468444824219,2.5769834518432617,0.1041069999337196,0.8193731904029846,0.8193731904029846,0.0,222.54119873046875,202.0,59562.265625,0.0,3669.671142578125,1.0,278.90106201171875,282.994873046875,296.2835388183594,302.2105712890625,293.1499938964844,293.1499938964844,278.8500061035156,38841.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828283071517944,1.0,0.0,0.0,3.47847318649292,3.4784960746765137,8.073662911556312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.44921875,0.0,1370.8385009765625,1895.4371337890625,0.0,1477.9622802734375,0.8667771220207214,1.0,0.0,3.0,1.0,0.0
17859960,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7960507869720459,0.3784902691841125,0.3448104560375213,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9214593768119812,0.5910584330558777,0.5626708269119263,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9603077173233032,0.6613848209381104,0.463712066411972,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8308480978012085,0.4329645931720733,0.414183497428894,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6831750273704529,0.2365081310272216,1.0873652696609497,284.90887451171875,284.95001220703125,299.1968994140625,293.2418518066406,297.6659851074219,297.1418151855469,284.9093933105469,1.0,0.6627534031867981,0.3460467457771301,0.3460467457771301,1.0,1.0,-3.449955701828003,0.8779072165489197,2.5720484256744385,0.1035680174827575,0.8234193921089172,0.8234193921089172,0.0,217.06060791015625,190.0,59218.43359375,0.0,3620.20654296875,1.0,278.8591003417969,283.0256042480469,296.2624206542969,302.1374206542969,293.1499938964844,293.1499938964844,279.1499938964844,38969.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842857003211975,1.0,0.0,0.0,3.3968303203582764,3.396852493286133,7.699118782511505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.173828125,0.0,1290.0003662109375,1895.4371337890625,0.0,1489.0142822265625,0.8518459796905518,1.0,0.0,3.0,1.0,0.0
17860020,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8066787719726562,0.3776499629020691,0.3434623777866363,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9354711771011353,0.5894283056259155,0.5605108737945557,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9742183685302734,0.6626324653625488,0.4640461206436157,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8412569761276245,0.4323301017284393,0.4129948914051056,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6926782727241516,0.2361277341842651,1.0831557512283323,284.9851379394531,284.95001220703125,299.1800842285156,293.23516845703125,297.66082763671875,297.1409606933594,284.9843444824219,1.0,0.6552909016609192,0.3460794985294342,0.3460794985294342,1.0,1.0,-3.43963885307312,0.8748294711112976,2.5648093223571777,0.1027002036571502,0.8923936486244202,0.8923936486244202,0.0,205.203842163086,178.0,58451.67578125,0.0,3525.7333984375,1.0,279.140380859375,283.1262512207031,296.204345703125,301.9541320800781,293.1499938964844,293.1499938964844,279.45001220703125,33882.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733226776123047,1.0,0.0,0.0,3.50539779663086,3.505419969558716,8.199132821573585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.76953125,0.0,1362.9466552734375,1895.4371337890625,0.0,1406.9189453125,0.8712981939315796,1.0,0.0,3.0,1.0,0.0
17860080,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8066787719726562,0.3776499629020691,0.3434623777866363,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9354711771011353,0.5894283056259155,0.5605108737945557,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9742183685302734,0.6626324653625488,0.4640461206436157,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8412569761276245,0.4323301017284393,0.4129948914051056,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6926782727241516,0.2361277341842651,1.0831557512283323,284.9851379394531,284.95001220703125,299.1800842285156,293.23516845703125,297.66082763671875,297.1409606933594,284.9843444824219,1.0,0.6552909016609192,0.3460794985294342,0.3460794985294342,1.0,1.0,-3.43963885307312,0.8748294711112976,2.5648093223571777,0.1027002036571502,0.8923936486244202,0.8923936486244202,0.0,205.203842163086,178.0,58451.67578125,0.0,3525.7333984375,1.0,279.140380859375,283.1262512207031,296.204345703125,301.9541320800781,293.1499938964844,293.1499938964844,279.45001220703125,33882.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733226776123047,1.0,0.0,0.0,3.50539779663086,3.505419969558716,8.199132821573585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.76953125,0.0,1362.9466552734375,1895.4371337890625,0.0,1406.9189453125,0.8712981939315796,1.0,0.0,3.0,1.0,0.0
17860140,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8185925483703613,0.3769604563713074,0.3423987627029419,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9515156745910645,0.5879872441291809,0.5586830377578735,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9885361194610596,0.6642069220542908,0.4647613763809204,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8537648916244507,0.4318701326847076,0.4120805859565735,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7038491368293762,0.2358583658933639,1.0796895027160645,285.0333251953125,284.95001220703125,299.1636657714844,293.2272033691406,297.6573486328125,297.1421813964844,285.0305480957031,1.0,0.6479257941246033,0.3461122214794159,0.3461122214794159,1.0,1.0,-3.4317517280578613,0.8724972009658813,2.5592544078826904,0.1020975857973098,0.984138250350952,0.984138250350952,0.0,193.0746307373047,181.0,57970.2265625,0.0,3435.91748046875,1.0,279.44110107421875,283.19952392578125,296.2110290527344,301.9124755859375,293.1499938964844,293.1499938964844,279.1499938964844,31436.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667879223823547,1.0,0.0,0.0,3.690569877624512,3.6905934810638414,9.088248020816536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.4560546875,0.0,1544.2467041015625,1895.4371337890625,0.0,1359.16015625,0.911051630973816,1.0,0.0,3.0,1.0,0.0
17860200,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8185925483703613,0.3769604563713074,0.3423987627029419,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9515156745910645,0.5879872441291809,0.5586830377578735,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9885361194610596,0.6642069220542908,0.4647613763809204,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8537648916244507,0.4318701326847076,0.4120805859565735,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7038491368293762,0.2358583658933639,1.0796895027160645,285.0333251953125,284.95001220703125,299.1636657714844,293.2272033691406,297.6573486328125,297.1421813964844,285.0305480957031,1.0,0.6479257941246033,0.3461122214794159,0.3461122214794159,1.0,1.0,-3.4317517280578613,0.8724972009658813,2.5592544078826904,0.1020975857973098,0.984138250350952,0.984138250350952,0.0,193.0746307373047,181.0,57970.2265625,0.0,3435.91748046875,1.0,279.44110107421875,283.19952392578125,296.2110290527344,301.9124755859375,293.1499938964844,293.1499938964844,279.1499938964844,31436.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667879223823547,1.0,0.0,0.0,3.690569877624512,3.6905934810638414,9.088248020816536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.4560546875,0.0,1544.2467041015625,1895.4371337890625,0.0,1359.16015625,0.911051630973816,1.0,0.0,3.0,1.0,0.0
17860260,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.821365475654602,0.3759636580944061,0.3417037427425384,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9552651047706604,0.5865846872329712,0.5575851202011108,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9920333623886108,0.6642034649848938,0.4649840593338012,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8569692373275757,0.4311404228210449,0.411533385515213,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7066307663917542,0.2354272007942199,1.0779463052749634,284.8778381347656,284.95001220703125,299.1552734375,293.2225952148437,297.6524658203125,297.138671875,284.8741455078125,1.0,0.645913302898407,0.346164345741272,0.346164345741272,1.0,1.0,-3.4271140098571777,0.8712165951728821,2.5558974742889404,0.1019087210297584,0.8824407458305359,0.8824407458305359,0.0,189.93191528320312,181.0,59008.484375,0.0,3406.62890625,1.0,279.1929016113281,283.0284423828125,296.2845764160156,302.1637268066406,293.1499938964844,293.1499938964844,279.1499938964844,36010.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775120496749878,1.0,0.0,0.0,3.68511176109314,3.685136079788208,9.061386094799672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.23828125,0.0,1572.6644287109375,1895.4371337890625,0.0,1438.00390625,0.9110468029975892,1.0,0.0,3.0,1.0,0.0
17860320,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8215532898902893,0.3748351633548736,0.3406931161880493,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9556552171707152,0.5850558280944824,0.5561621785163879,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9928780198097228,0.6639313101768494,0.4647971987724304,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8574501276016235,0.4302581548690796,0.4107190370559692,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7069840431213379,0.2348609417676925,1.075500726699829,284.8865051269531,284.95001220703125,299.1475830078125,293.2180480957031,297.646484375,297.1334228515625,284.8879089355469,1.0,0.644435465335846,0.3462124466896057,0.3462124466896057,1.0,1.0,-3.4200446605682373,0.8691793084144592,2.550865411758423,0.1014820858836174,0.8650863766670227,0.8650863766670227,0.0,188.7833709716797,184.0,58673.94140625,0.0,3383.399658203125,1.0,279.1569519042969,283.0406188964844,296.2607421875,302.1018371582031,293.1499938964844,293.1499938964844,279.45001220703125,38380.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809561848640442,1.0,0.0,0.0,3.608939647674561,3.60896372795105,8.690655022292049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6318359375,0.0,1505.57373046875,1895.4371337890625,0.0,1463.8265380859375,0.8976823091506958,1.0,0.0,3.0,1.0,0.0
17860380,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8212689757347107,0.3736498951911926,0.3393438756465912,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9552850127220154,0.5830546617507935,0.5539746880531311,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9938398599624634,0.6650202870368958,0.4652292132377624,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8574629426002502,0.4292878806591034,0.4095646739006042,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7067690491676331,0.2341132164001464,1.0715008974075315,284.9881896972656,284.95001220703125,299.1318054199219,293.207763671875,297.64044189453125,297.1308898925781,284.9871826171875,1.0,0.6426727771759033,0.3463126718997955,0.3463126718997955,1.0,1.0,-3.4101011753082275,0.866420567035675,2.543680429458618,0.1007930412888526,0.946725845336914,0.946725845336914,0.0,187.6883239746093,187.0,57753.09765625,0.0,3353.916748046875,1.0,279.4420166015625,283.16485595703125,296.1814270019531,301.8908996582031,293.1499938964844,293.1499938964844,279.1499938964844,33750.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706044673919678,1.0,0.0,0.0,3.7086942195892334,3.708718299865722,9.17773093078722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.4091796875,0.0,1582.354736328125,1895.4371337890625,0.0,1386.943603515625,0.9168646931648254,1.0,0.0,3.0,1.0,0.0
17860440,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8212689757347107,0.3736498951911926,0.3393438756465912,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9552850127220154,0.5830546617507935,0.5539746880531311,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9938398599624634,0.6650202870368958,0.4652292132377624,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8574629426002502,0.4292878806591034,0.4095646739006042,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7067690491676331,0.2341132164001464,1.0715008974075315,284.9881896972656,284.95001220703125,299.1318054199219,293.207763671875,297.64044189453125,297.1308898925781,284.9871826171875,1.0,0.6426727771759033,0.3463126718997955,0.3463126718997955,1.0,1.0,-3.4101011753082275,0.866420567035675,2.543680429458618,0.1007930412888526,0.946725845336914,0.946725845336914,0.0,187.6883239746093,187.0,57753.09765625,0.0,3353.916748046875,1.0,279.4420166015625,283.16485595703125,296.1814270019531,301.8908996582031,293.1499938964844,293.1499938964844,279.1499938964844,33750.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706044673919678,1.0,0.0,0.0,3.7086942195892334,3.708718299865722,9.17773093078722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.4091796875,0.0,1582.354736328125,1895.4371337890625,0.0,1386.943603515625,0.9168646931648254,1.0,0.0,3.0,1.0,0.0
17860500,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.820307731628418,0.372671365737915,0.338727205991745,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.953990638256073,0.5816739797592163,0.552955687046051,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9935184121131896,0.6650882363319397,0.4655326604843139,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8565779328346252,0.4285271167755127,0.4090606272220611,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7058812975883484,0.2335772961378097,1.0697331428527832,284.861083984375,284.95001220703125,299.1239929199219,293.2022399902344,297.63580322265625,297.1274108886719,284.8591613769531,1.0,0.6422522068023682,0.3463627696037292,0.3463627696037292,1.0,1.0,-3.4057729244232178,0.8652331829071045,2.5405397415161133,0.1006306409835815,0.8537804484367371,0.8537804484367371,0.0,187.928451538086,187.0,58542.04296875,0.0,3345.288818359375,1.0,279.1965026855469,283.0223693847656,296.2434997558594,302.1050109863281,293.1499938964844,293.1499938964844,279.1499938964844,38312.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784266829490662,1.0,0.0,0.0,3.661774873733521,3.661799430847168,8.946982461566222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.3671875,0.0,1563.66845703125,1895.4371337890625,0.0,1444.8382568359375,0.907235324382782,1.0,0.0,3.0,1.0,0.0
17860560,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.818162202835083,0.3715639114379883,0.3377787470817566,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9512072801589966,0.5801486968994141,0.5515768527984619,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9920836687088012,0.6649961471557617,0.4654935896396637,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.854503333568573,0.4276360869407654,0.40828338265419,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7039158940315247,0.2329310327768325,1.0671871900558472,284.89117431640625,284.95001220703125,299.1162414550781,293.1964416503906,297.6301574707031,297.12261962890625,284.8927917480469,1.0,0.6418697237968445,0.3464297652244568,0.3464297652244568,1.0,1.0,-3.3989319801330566,0.8633179664611816,2.535614013671875,0.1002592891454696,0.8483805060386658,0.8483805060386658,0.0,188.87057495117188,190.0,58111.1484375,0.0,3334.9619140625,1.0,279.1575927734375,283.0534973144531,296.2185363769531,302.02471923828125,293.1499938964844,293.1499938964844,279.45001220703125,39512.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800328493118286,1.0,0.0,0.0,3.562887191772461,3.562911033630371,8.470273655802885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.560546875,0.0,1464.044677734375,1895.4371337890625,0.0,1456.880615234375,0.8888444900512695,1.0,0.0,3.0,1.0,0.0
17860620,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.814964234828949,0.3703970611095428,0.3365908861160278,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9468252062797546,0.5781779289245605,0.5495670437812805,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9901725053787231,0.6662571430206299,0.4661873579025268,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8513727784156799,0.4266733825206756,0.4072665572166443,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7008101940155029,0.2320873290300369,1.0632599592208862,284.9913024902344,284.95001220703125,299.10089111328125,293.1841125488281,297.62548828125,297.12164306640625,284.9904479980469,1.0,0.6416113376617432,0.3465637266635895,0.3465637266635895,1.0,1.0,-3.389965772628784,0.860958456993103,2.529007196426392,0.0997650921344757,0.9314557909965516,0.9314557909965516,0.0,190.4808959960937,193.0,57205.109375,0.0,3323.659423828125,1.0,279.4416809082031,283.1754150390625,296.15008544921875,301.822265625,293.1499938964844,293.1499938964844,279.1499938964844,33926.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681811213493347,1.0,0.0,0.0,3.662542581558228,3.6625664234161377,8.950734127211035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.9306640625,0.0,1531.6021728515625,1895.4371337890625,0.0,1369.266357421875,0.9066623449325562,1.0,0.0,3.0,1.0,0.0
17860680,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.814964234828949,0.3703970611095428,0.3365908861160278,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9468252062797546,0.5781779289245605,0.5495670437812805,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9901725053787231,0.6662571430206299,0.4661873579025268,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8513727784156799,0.4266733825206756,0.4072665572166443,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7008101940155029,0.2320873290300369,1.0632599592208862,284.9913024902344,284.95001220703125,299.10089111328125,293.1841125488281,297.62548828125,297.12164306640625,284.9904479980469,1.0,0.6416113376617432,0.3465637266635895,0.3465637266635895,1.0,1.0,-3.389965772628784,0.860958456993103,2.529007196426392,0.0997650921344757,0.9314557909965516,0.9314557909965516,0.0,190.4808959960937,193.0,57205.109375,0.0,3323.659423828125,1.0,279.4416809082031,283.1754150390625,296.15008544921875,301.822265625,293.1499938964844,293.1499938964844,279.1499938964844,33926.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681811213493347,1.0,0.0,0.0,3.662542581558228,3.6625664234161377,8.950734127211035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.9306640625,0.0,1531.6021728515625,1895.4371337890625,0.0,1369.266357421875,0.9066623449325562,1.0,0.0,3.0,1.0,0.0
17860740,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8101385831832886,0.3682618141174316,0.3350359499454498,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9403851628303528,0.5752295851707458,0.5471883416175842,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9866703152656556,0.6662376523017883,0.4664992392063141,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8467854261398315,0.4249826967716217,0.4060072600841522,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6963664889335632,0.2308105230331421,1.0587866306304932,284.8995361328125,284.95001220703125,299.0857238769531,293.1708679199219,297.61578369140625,297.114013671875,284.9002685546875,1.0,0.6415882706642151,0.3466976881027221,0.3466976881027221,1.0,1.0,-3.3787240982055664,0.8578813076019287,2.5208427906036377,0.099272720515728,0.8409041166305542,0.8409041166305542,0.0,193.1929168701172,196.0,57542.140625,0.0,3313.53125,1.0,279.1583557128906,283.06817626953125,296.19110107421875,301.9599609375,293.1499938964844,293.1499938964844,279.45001220703125,39297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774507164955139,1.0,0.0,0.0,3.516790866851806,3.5168142318725586,8.252515613094147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.0068359375,0.0,1413.7254638671875,1895.4371337890625,0.0,1437.54638671875,0.8785252571105957,1.0,0.0,3.0,1.0,0.0
17860800,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8101385831832886,0.3682618141174316,0.3350359499454498,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9403851628303528,0.5752295851707458,0.5471883416175842,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9866703152656556,0.6662376523017883,0.4664992392063141,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8467854261398315,0.4249826967716217,0.4060072600841522,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6963664889335632,0.2308105230331421,1.0587866306304932,284.8995361328125,284.95001220703125,299.0857238769531,293.1708679199219,297.61578369140625,297.114013671875,284.9002685546875,1.0,0.6415882706642151,0.3466976881027221,0.3466976881027221,1.0,1.0,-3.3787240982055664,0.8578813076019287,2.5208427906036377,0.099272720515728,0.8409041166305542,0.8409041166305542,0.0,193.1929168701172,196.0,57542.140625,0.0,3313.53125,1.0,279.1583557128906,283.06817626953125,296.19110107421875,301.9599609375,293.1499938964844,293.1499938964844,279.45001220703125,39297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774507164955139,1.0,0.0,0.0,3.516790866851806,3.5168142318725586,8.252515613094147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.0068359375,0.0,1413.7254638671875,1895.4371337890625,0.0,1437.54638671875,0.8785252571105957,1.0,0.0,3.0,1.0,0.0
17860860,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8058624863624573,0.3669732213020324,0.3337979912757873,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9346486926078796,0.5731338858604431,0.5451256632804871,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9837124943733216,0.6674061417579651,0.4671848118305206,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8428291082382202,0.4239228963851928,0.4049558341503143,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6923773884773254,0.2298445999622345,1.0545347929000854,284.99200439453125,284.95001220703125,299.0706787109375,293.1567687988281,297.6116943359375,297.1136169433594,284.9910583496094,1.0,0.6417080760002136,0.3468737602233886,0.3468737602233886,1.0,1.0,-3.3691935539245605,0.8554640412330627,2.5137295722961426,0.0988578051328659,0.9211665987968444,0.9211665987968444,0.0,195.6726531982422,199.0,56660.42578125,0.0,3306.028564453125,1.0,279.4413452148437,283.1833190917969,296.12322998046875,301.7611999511719,293.1499938964844,293.1499938964844,279.1499938964844,33841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657941937446594,1.0,0.0,0.0,3.6197330951690674,3.6197564601898193,8.742716204324097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.583984375,0.0,1483.7371826171875,1895.4371337890625,0.0,1351.9769287109375,0.896969199180603,1.0,0.0,3.0,1.0,0.0
17860920,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8058624863624573,0.3669732213020324,0.3337979912757873,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9346486926078796,0.5731338858604431,0.5451256632804871,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9837124943733216,0.6674061417579651,0.4671848118305206,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8428291082382202,0.4239228963851928,0.4049558341503143,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6923773884773254,0.2298445999622345,1.0545347929000854,284.99200439453125,284.95001220703125,299.0706787109375,293.1567687988281,297.6116943359375,297.1136169433594,284.9910583496094,1.0,0.6417080760002136,0.3468737602233886,0.3468737602233886,1.0,1.0,-3.3691935539245605,0.8554640412330627,2.5137295722961426,0.0988578051328659,0.9211665987968444,0.9211665987968444,0.0,195.6726531982422,199.0,56660.42578125,0.0,3306.028564453125,1.0,279.4413452148437,283.1833190917969,296.12322998046875,301.7611999511719,293.1499938964844,293.1499938964844,279.1499938964844,33841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657941937446594,1.0,0.0,0.0,3.6197330951690674,3.6197564601898193,8.742716204324097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.583984375,0.0,1483.7371826171875,1895.4371337890625,0.0,1351.9769287109375,0.896969199180603,1.0,0.0,3.0,1.0,0.0
