time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8003517389297485,0.364734947681427,0.3321593105792999,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.92752343416214,0.5700712203979492,0.542650043964386,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9795230627059937,0.6672940850257874,0.4674394428730011,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8379474878311157,0.4221393764019012,0.4036227166652679,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6875059008598328,0.2284483164548874,1.0496021509170532,284.9024658203125,284.95001220703125,299.0556945800781,293.1419372558594,297.6021423339844,297.1061096191406,284.9029846191406,1.0,0.6418276429176331,0.3470498621463775,0.3470498621463775,1.0,1.0,-3.357024908065796,0.8522191643714905,2.504805564880371,0.0984011590480804,0.833633303642273,0.833633303642273,0.0,198.8701629638672,202.0,56963.16015625,0.0,3296.64892578125,1.0,279.1587219238281,283.0785217285156,296.1624450683594,301.8953857421875,293.1499938964844,293.1499938964844,279.45001220703125,39229.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675125777721405,1.0,0.0,0.0,3.472907304763794,3.472930192947388,8.047846336012299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.798828125,0.0,1367.9169921875,1895.4371337890625,0.0,1420.253662109375,0.8688002824783325,1.0,0.0,3.0,1.0,0.0
17861040,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8003517389297485,0.364734947681427,0.3321593105792999,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.92752343416214,0.5700712203979492,0.542650043964386,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9795230627059937,0.6672940850257874,0.4674394428730011,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8379474878311157,0.4221393764019012,0.4036227166652679,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6875059008598328,0.2284483164548874,1.0496021509170532,284.9024658203125,284.95001220703125,299.0556945800781,293.1419372558594,297.6021423339844,297.1061096191406,284.9029846191406,1.0,0.6418276429176331,0.3470498621463775,0.3470498621463775,1.0,1.0,-3.357024908065796,0.8522191643714905,2.504805564880371,0.0984011590480804,0.833633303642273,0.833633303642273,0.0,198.8701629638672,202.0,56963.16015625,0.0,3296.64892578125,1.0,279.1587219238281,283.0785217285156,296.1624450683594,301.8953857421875,293.1499938964844,293.1499938964844,279.45001220703125,39229.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675125777721405,1.0,0.0,0.0,3.472907304763794,3.472930192947388,8.047846336012299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.798828125,0.0,1367.9169921875,1895.4371337890625,0.0,1420.253662109375,0.8688002824783325,1.0,0.0,3.0,1.0,0.0
17861100,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7977277636528015,0.363986998796463,0.3313556909561157,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9241206049919128,0.5689052939414978,0.5414130687713623,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9775122404098512,0.6677647829055786,0.4676004350185394,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8356284499168396,0.4215093553066253,0.4029385447502136,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6851323843002319,0.2278685718774795,1.04692542552948,285.0078125,284.95001220703125,299.0482177734375,293.1342468261719,297.5997009277344,297.1054077148437,285.0085144042969,1.0,0.6418426632881165,0.3471378982067108,0.3471378982067108,1.0,1.0,-3.350716590881348,0.8505306839942932,2.500185966491699,0.0980378985404968,0.9057201147079468,0.9057201147079468,0.0,200.391342163086,202.0,56080.43359375,0.0,3291.03076171875,1.0,279.3973999023437,283.2012023925781,296.085693359375,301.6606140136719,293.1499938964844,293.1499938964844,279.45001220703125,34364.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664897203445435,1.0,0.0,0.0,3.518732786178589,3.5187551975250244,8.261632160611043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.8291015625,0.0,1380.177490234375,1895.4371337890625,0.0,1357.0023193359375,0.8765450716018677,1.0,0.0,3.0,1.0,0.0
17861160,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.795767068862915,0.3633235692977905,0.3308270871639251,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9215006232261658,0.567838191986084,0.5404757261276245,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.976131796836853,0.6683337092399597,0.4680523872375488,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8338826298713684,0.4209713041782379,0.4024854600429535,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6832918524742126,0.2273561805486679,1.0448542833328247,284.989990234375,284.95001220703125,299.0407409667969,293.1264038085937,297.5982666015625,297.1059875488281,284.9885559082031,1.0,0.6419674754142761,0.3472474813461303,0.3472474813461303,1.0,1.0,-3.3464598655700684,0.8495373725891113,2.496922492980957,0.0979556515812873,0.9105293154716492,0.9105293154716492,0.0,201.6256103515625,205.0,56103.51171875,0.0,3288.430908203125,1.0,279.4417419433594,283.1886901855469,296.0917358398437,301.6952819824219,293.1499938964844,293.1499938964844,279.1499938964844,33737.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634049415588379,1.0,0.0,0.0,3.5800492763519287,3.5800721645355225,8.552070767109399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.259765625,0.0,1440.12646484375,1895.4371337890625,0.0,1334.7933349609375,0.8877344131469727,1.0,0.0,3.0,1.0,0.0
17861220,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7902867197990417,0.3610001802444458,0.3291110098361969,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9145495891571044,0.5646739602088928,0.5379034280776978,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9716721773147584,0.6681121587753296,0.4682328701019287,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8291112780570984,0.419104516506195,0.4010747075080871,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.678422212600708,0.2258518040180206,1.0394444465637207,284.9039611816406,284.95001220703125,299.0257873535156,293.1102294921875,297.5888366699219,297.0985107421875,284.90435791015625,1.0,0.6420435905456543,0.3474666476249695,0.3474666476249695,1.0,1.0,-3.3333256244659424,0.8461119532585144,2.487213611602783,0.0975319072604179,0.8256451487541199,0.8256451487541199,0.0,204.94680786132807,208.0,56354.41015625,0.0,3277.6455078125,1.0,279.1590576171875,283.08819580078125,296.1303405761719,301.8255615234375,293.1499938964844,293.1499938964844,279.45001220703125,39232.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726934313774109,1.0,0.0,0.0,3.427790880203247,3.4278132915496826,7.84010637744359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.884765625,0.0,1322.4278564453125,1895.4371337890625,0.0,1402.2808837890625,0.8588228821754456,1.0,0.0,3.0,1.0,0.0
17861280,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7902867197990417,0.3610001802444458,0.3291110098361969,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9145495891571044,0.5646739602088928,0.5379034280776978,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9716721773147584,0.6681121587753296,0.4682328701019287,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8291112780570984,0.419104516506195,0.4010747075080871,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.678422212600708,0.2258518040180206,1.0394444465637207,284.9039611816406,284.95001220703125,299.0257873535156,293.1102294921875,297.5888366699219,297.0985107421875,284.90435791015625,1.0,0.6420435905456543,0.3474666476249695,0.3474666476249695,1.0,1.0,-3.3333256244659424,0.8461119532585144,2.487213611602783,0.0975319072604179,0.8256451487541199,0.8256451487541199,0.0,204.94680786132807,208.0,56354.41015625,0.0,3277.6455078125,1.0,279.1590576171875,283.08819580078125,296.1303405761719,301.8255615234375,293.1499938964844,293.1499938964844,279.45001220703125,39232.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726934313774109,1.0,0.0,0.0,3.427790880203247,3.4278132915496826,7.84010637744359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.884765625,0.0,1322.4278564453125,1895.4371337890625,0.0,1402.2808837890625,0.8588228821754456,1.0,0.0,3.0,1.0,0.0
17861340,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7857685089111328,0.3594810664653778,0.3277026116847992,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9088743925094604,0.5623170137405396,0.5356343388557434,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9681047797203064,0.6689996123313904,0.4687646031379699,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8251380920410156,0.4178384244441986,0.3998624086380005,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6742454171180725,0.2246477603912353,1.0342466831207275,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,297.5850524902344,297.0985412597656,284.986572265625,1.0,0.6421124935150146,0.3476857841014862,0.3476857841014862,1.0,1.0,-3.321827173233032,0.8431979417800903,2.4786291122436523,0.0970715284347534,0.8992724418640137,0.8992724418640137,0.0,207.77020263671875,211.0,55503.9140625,0.0,3267.77880859375,1.0,279.44061279296875,283.1950988769531,296.0594482421875,301.6256408691406,293.1499938964844,293.1499938964844,279.75,33860.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609628200531006,1.0,0.0,0.0,3.53394627571106,3.533968925476074,8.333226446666231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.59619140625,0.0,1392.3486328125,1895.4371337890625,0.0,1317.3585205078125,0.8776659965515137,1.0,0.0,3.0,1.0,0.0
17861400,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7857685089111328,0.3594810664653778,0.3277026116847992,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9088743925094604,0.5623170137405396,0.5356343388557434,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9681047797203064,0.6689996123313904,0.4687646031379699,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8251380920410156,0.4178384244441986,0.3998624086380005,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6742454171180725,0.2246477603912353,1.0342466831207275,284.9875183105469,284.95001220703125,299.0107727050781,293.093505859375,297.5850524902344,297.0985412597656,284.986572265625,1.0,0.6421124935150146,0.3476857841014862,0.3476857841014862,1.0,1.0,-3.321827173233032,0.8431979417800903,2.4786291122436523,0.0970715284347534,0.8992724418640137,0.8992724418640137,0.0,207.77020263671875,211.0,55503.9140625,0.0,3267.77880859375,1.0,279.44061279296875,283.1950988769531,296.0594482421875,301.6256408691406,293.1499938964844,293.1499938964844,279.75,33860.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609628200531006,1.0,0.0,0.0,3.53394627571106,3.533968925476074,8.333226446666231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.59619140625,0.0,1392.3486328125,1895.4371337890625,0.0,1317.3585205078125,0.8776659965515137,1.0,0.0,3.0,1.0,0.0
17861460,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.78337562084198,0.3587042689323425,0.3269953727722168,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9059229493141174,0.5610623955726624,0.5344374775886536,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9662408232688904,0.6696940660476685,0.4692122340202331,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8230307102203369,0.4172190725803375,0.3992773592472076,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6720277667045593,0.2240203619003296,1.0315666198730469,285.07232666015625,284.95001220703125,299.001708984375,293.0832214355469,297.5839538574219,297.1000366210937,285.0706787109375,1.0,0.6422553062438965,0.3478419780731201,0.3478419780731201,1.0,1.0,-3.3161466121673584,0.8418956995010376,2.4742510318756104,0.0969938486814498,0.9904286861419678,0.9904286861419678,0.0,209.3646240234375,211.0,54785.3359375,0.0,3264.04736328125,1.0,279.71295166015625,283.3001708984375,296.0305480957031,301.49835205078125,293.1499938964844,293.1499938964844,279.75,30999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533088088035583,1.0,0.0,0.0,3.6497128009796143,3.649735927581787,8.888135880624759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.4609375,0.0,1495.43994140625,1895.4371337890625,0.0,1263.5736083984375,0.902239203453064,1.0,0.0,3.0,1.0,0.0
17861520,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7819292545318604,0.358128935098648,0.3265966475009918,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9041574001312256,0.5601745843887329,0.5337256789207458,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9651374220848083,0.6700602769851685,0.469582200050354,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8217517733573914,0.416776567697525,0.3989593088626861,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6706802845001221,0.2235948592424392,1.0299975872039795,285.04302978515625,284.95001220703125,298.99566650390625,293.0762939453125,297.5830078125,297.1007385253906,285.0401306152344,1.0,0.6424038410186768,0.3479461073875427,0.3479461073875427,1.0,1.0,-3.312988042831421,0.8412237763404846,2.471764326095581,0.0970252901315689,0.9999597668647766,0.9999597668647766,0.0,210.3836669921875,214.0,54943.98828125,0.0,3262.72119140625,1.0,279.7413635253906,283.27423095703125,296.0570678710937,301.5697631835937,293.1499938964844,293.1499938964844,279.45001220703125,31314.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653695285320282,1.0,0.0,0.0,3.721636295318604,3.7216601371765137,9.241897487299866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.7158203125,0.0,1578.5909423828125,1895.4371337890625,0.0,1266.2576904296875,0.917976438999176,1.0,0.0,3.0,1.0,0.0
17861580,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7782272696495056,0.3562296628952026,0.3253700137138366,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8999402523040771,0.5576896071434021,0.5319111347198486,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9618375301361084,0.6694634556770325,0.4696399271488189,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8185074925422668,0.4152783453464508,0.3979796767234802,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6674313545227051,0.2224173694849014,1.0261794328689575,284.870849609375,284.95001220703125,298.9850158691406,293.0639953613281,297.5748291015625,297.0934753417969,284.87109375,1.0,0.6425039768218994,0.3481283783912658,0.3481283783912658,1.0,1.0,-3.303642749786377,0.8388495445251465,2.4647932052612305,0.0968612506985664,0.8803825974464417,0.8803825974464417,0.0,212.83078002929688,214.0,55852.11328125,0.0,3255.592529296875,1.0,279.4720153808594,283.09051513671875,296.12744140625,301.8013000488281,293.1499938964844,293.1499938964844,279.45001220703125,37432.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671608686447144,1.0,0.0,0.0,3.689655065536499,3.6896796226501465,9.083742611437629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.423828125,0.0,1588.572998046875,1895.4371337890625,0.0,1361.861328125,0.9138146042823792,1.0,0.0,3.0,1.0,0.0
17861640,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7762171626091003,0.3553525805473327,0.3246191740036011,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.897702693939209,0.556541919708252,0.5308792591094971,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9599175453186036,0.6691380143165588,0.4694269597530365,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8167327046394348,0.414553552865982,0.3973553478717804,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6656909584999084,0.2218385487794876,1.02392840385437,284.8797302246094,284.95001220703125,298.9804077148437,293.0586853027344,297.5707397460937,297.0896301269531,284.88104248046875,1.0,0.6424295902252197,0.3482064306735992,0.3482064306735992,1.0,1.0,-3.297785997390747,0.83725506067276,2.4605307579040527,0.0965799316763877,0.8712875843048096,0.8712875843048096,0.0,214.0854949951172,217.0,55647.484375,0.0,3249.57275390625,1.0,279.45721435546875,283.1008605957031,296.1041259765625,301.7554931640625,293.1499938964844,293.1499938964844,279.75,38339.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686529517173767,1.0,0.0,0.0,3.6480770111083984,3.648101329803467,8.880169843905605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.4833984375,0.0,1548.5283203125,1895.4371337890625,0.0,1372.6982421875,0.9063048362731934,1.0,0.0,3.0,1.0,0.0
17861700,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7733650803565979,0.3543418049812317,0.3235451877117157,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8944770097732544,0.5550798177719116,0.5293311476707458,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9572606682777404,0.6692287921905518,0.4692793786525726,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8141584396362305,0.4136787056922912,0.3964234292507171,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6631346344947815,0.2210436463356018,1.0203033685684204,284.9982604980469,284.95001220703125,298.97271728515625,293.0497436523437,297.5671081542969,297.0874328613281,285.00018310546875,1.0,0.6422902345657349,0.3483365774154663,0.3483365774154663,1.0,1.0,-3.288969039916992,0.8348947167396545,2.454074144363404,0.0961002558469772,0.9467279314994812,0.9467279314994812,0.0,215.8766326904297,217.0,54625.2421875,0.0,3239.9951171875,1.0,279.7015075683594,283.23834228515625,296.0139465332031,301.5045471191406,293.1499938964844,293.1499938964844,279.75,34414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606745719909668,1.0,0.0,0.0,3.6837375164031982,3.683761596679688,9.054629117599688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.193359375,0.0,1559.0550537109375,1895.4371337890625,0.0,1315.309326171875,0.91326242685318,1.0,0.0,3.0,1.0,0.0
17861760,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.771356463432312,0.3535307049751282,0.3228438198566437,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8921113014221191,0.5538318753242493,0.5281811952590942,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9555533528327942,0.6695609092712402,0.4695293009281158,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8122881650924683,0.4129822552204132,0.3957911133766174,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6612240076065063,0.2203633040189743,1.017414927482605,284.98858642578125,284.95001220703125,298.9649963378906,293.04071044921875,297.5653076171875,297.08758544921875,284.98699951171875,1.0,0.6422526836395264,0.3484986424446106,0.3484986424446106,1.0,1.0,-3.282806158065796,0.8334484696388245,2.449357748031616,0.0959753766655922,0.9556202292442322,0.9556202292442322,0.0,217.2244110107422,220.0,54605.92578125,0.0,3233.85498046875,1.0,279.7431335449219,283.2320556640625,296.0103759765625,301.52545166015625,293.1499938964844,293.1499938964844,279.45001220703125,33742.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575677990913391,1.0,0.0,0.0,3.742545127868652,3.7425696849823,9.346035199087056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9208984375,0.0,1621.2681884765625,1895.4371337890625,0.0,1293.33935546875,0.9242926239967346,1.0,0.0,3.0,1.0,0.0
17861820,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7662447690963745,0.3508882224559784,0.320871502161026,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8862566947937012,0.5502850413322449,0.5252801775932312,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9506827592849731,0.6687620282173157,0.4693529307842254,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8074823021888733,0.4107821881771087,0.3940923511981964,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6566280126571655,0.2185310274362564,1.010598063468933,284.88250732421875,284.95001220703125,298.9493408203125,293.0224914550781,297.554443359375,297.078369140625,284.8844299316406,1.0,0.6420086622238159,0.3488227427005768,0.3488227427005768,1.0,1.0,-3.266502618789673,0.829308807849884,2.4371936321258545,0.0955436080694198,0.8477293252944946,0.8477293252944946,0.0,220.6052703857422,223.0,54878.62109375,0.0,3216.637451171875,1.0,279.4571838378906,283.1153259277344,296.0443725585937,301.64862060546875,293.1499938964844,293.1499938964844,279.75,39986.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671667098999023,1.0,0.0,0.0,3.5826878547668457,3.582711935043335,8.564681479583669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.98828125,0.0,1488.8385009765625,1895.4371337890625,0.0,1361.90380859375,0.8935509324073792,1.0,0.0,3.0,1.0,0.0
17861880,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7662447690963745,0.3508882224559784,0.320871502161026,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8862566947937012,0.5502850413322449,0.5252801775932312,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9506827592849731,0.6687620282173157,0.4693529307842254,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8074823021888733,0.4107821881771087,0.3940923511981964,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6566280126571655,0.2185310274362564,1.010598063468933,284.88250732421875,284.95001220703125,298.9493408203125,293.0224914550781,297.554443359375,297.078369140625,284.8844299316406,1.0,0.6420086622238159,0.3488227427005768,0.3488227427005768,1.0,1.0,-3.266502618789673,0.829308807849884,2.4371936321258545,0.0955436080694198,0.8477293252944946,0.8477293252944946,0.0,220.6052703857422,223.0,54878.62109375,0.0,3216.637451171875,1.0,279.4571838378906,283.1153259277344,296.0443725585937,301.64862060546875,293.1499938964844,293.1499938964844,279.75,39986.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671667098999023,1.0,0.0,0.0,3.5826878547668457,3.582711935043335,8.564681479583669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.98828125,0.0,1488.8385009765625,1895.4371337890625,0.0,1361.90380859375,0.8935509324073792,1.0,0.0,3.0,1.0,0.0
17861940,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7621200680732727,0.3491972684860229,0.3192517161369324,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8814127445220947,0.5477004647254944,0.5227336287498474,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9469090700149536,0.6692748069763184,0.4695667028427124,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8033956289291382,0.4093044400215149,0.3926313817501068,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6527431011199951,0.2170756161212921,1.0041327476501465,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.55059814453125,297.0785217285156,284.9891967773437,1.0,0.6417599320411682,0.3491468429565429,0.3491468429565429,1.0,1.0,-3.2522101402282715,0.8257982134819031,2.426411867141724,0.0950804576277732,0.933043658733368,0.933043658733368,0.0,223.3995819091797,226.0,53867.5078125,0.0,3200.70849609375,1.0,279.7418212890625,283.2446594238281,295.9646911621094,301.429443359375,293.1499938964844,293.1499938964844,279.45001220703125,34061.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540611386299133,1.0,0.0,0.0,3.676124811172485,3.676148653030396,9.017242632580746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.291015625,0.0,1547.8233642578125,1895.4371337890625,0.0,1268.8016357421875,0.909804344177246,1.0,0.0,3.0,1.0,0.0
17862000,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7621200680732727,0.3491972684860229,0.3192517161369324,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8814127445220947,0.5477004647254944,0.5227336287498474,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9469090700149536,0.6692748069763184,0.4695667028427124,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8033956289291382,0.4093044400215149,0.3926313817501068,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6527431011199951,0.2170756161212921,1.0041327476501465,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.55059814453125,297.0785217285156,284.9891967773437,1.0,0.6417599320411682,0.3491468429565429,0.3491468429565429,1.0,1.0,-3.2522101402282715,0.8257982134819031,2.426411867141724,0.0950804576277732,0.933043658733368,0.933043658733368,0.0,223.3995819091797,226.0,53867.5078125,0.0,3200.70849609375,1.0,279.7418212890625,283.2446594238281,295.9646911621094,301.429443359375,293.1499938964844,293.1499938964844,279.45001220703125,34061.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540611386299133,1.0,0.0,0.0,3.676124811172485,3.676148653030396,9.017242632580746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.291015625,0.0,1547.8233642578125,1895.4371337890625,0.0,1268.8016357421875,0.909804344177246,1.0,0.0,3.0,1.0,0.0
17862060,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7590969204902649,0.3474163115024566,0.3180359601974487,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8778889775276184,0.5453044176101685,0.5208927392959595,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9439629316329956,0.6686866283416748,0.4695457816123962,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8003948926925659,0.4078312814235687,0.3915827572345733,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6499962210655212,0.2158390283584594,0.9997198581695556,284.8692626953125,284.95001220703125,298.9223327636719,292.9913330078125,297.5437316894531,297.0730285644531,284.8729858398437,1.0,0.6416204571723938,0.3494197428226471,0.3494197428226471,1.0,1.0,-3.241950750350952,0.8233747482299805,2.418576002120972,0.0950365737080574,0.8343808054924011,0.8343808054924011,0.0,225.53355407714844,226.0,54300.45703125,0.0,3190.026123046875,1.0,279.4746398925781,283.11505126953125,296.0279235839844,301.61236572265625,293.1499938964844,293.1499938964844,279.45001220703125,40537.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632177233695984,1.0,0.0,0.0,3.560031175613404,3.560055017471313,8.456699447378924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5703125,0.0,1468.4686279296875,1895.4371337890625,0.0,1333.4521484375,0.8876073956489563,1.0,0.0,3.0,1.0,0.0
17862120,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7574265003204346,0.3465967178344726,0.3173083364963531,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.875980019569397,0.5441922545433044,0.5198599696159363,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9422284960746764,0.6684249639511108,0.4693494439125061,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7987371683120728,0.4071329832077026,0.3909527063369751,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.648517370223999,0.215242326259613,0.9972727298736572,284.8937683105469,284.95001220703125,298.91717529296875,292.9855041503906,297.5404663085937,297.07037353515625,284.89532470703125,1.0,0.6414833664894104,0.3495449423789978,0.3495449423789978,1.0,1.0,-3.2358975410461426,0.8218436241149902,2.4140539169311523,0.0948533564805984,0.8366562128067017,0.8366562128067017,0.0,226.67335510253903,229.0,54094.375,0.0,3183.09033203125,1.0,279.4579162597656,283.13677978515625,296.0052490234375,301.558349609375,293.1499938964844,293.1499938964844,279.75,39901.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633256673812866,1.0,0.0,0.0,3.512457609176636,3.512480974197388,8.232191817114654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.734375,0.0,1413.5557861328125,1895.4371337890625,0.0,1334.2255859375,0.8781254887580872,1.0,0.0,3.0,1.0,0.0
17862180,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7535203099250793,0.3448428809642792,0.3156642019748688,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8713552951812744,0.5415350198745728,0.5172809958457947,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9384697675704956,0.6687484979629517,0.4694655835628509,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7947670221328735,0.4055961668491363,0.3894652426242828,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6448400616645813,0.2137361615896225,0.9906659722328186,284.9913024902344,284.95001220703125,298.9006042480469,292.9668884277344,297.5365905761719,297.0705871582031,284.99029541015625,1.0,0.6412068009376526,0.3499430119991302,0.3499430119991302,1.0,1.0,-3.2212188243865967,0.818405032157898,2.4028139114379883,0.0946020483970642,0.9186528325080872,0.9186528325080872,0.0,229.4712371826172,232.0,53151.41796875,0.0,3166.534423828125,1.0,279.7413024902344,283.2562255859375,295.9281616210937,301.3473205566406,293.1499938964844,293.1499938964844,279.45001220703125,33919.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504505276679993,1.0,0.0,0.0,3.6148781776428223,3.614901542663574,8.719279662727786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4599609375,0.0,1479.02685546875,1895.4371337890625,0.0,1243.8297119140625,0.8959288597106934,1.0,0.0,3.0,1.0,0.0
17862240,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7535203099250793,0.3448428809642792,0.3156642019748688,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8713552951812744,0.5415350198745728,0.5172809958457947,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9384697675704956,0.6687484979629517,0.4694655835628509,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7947670221328735,0.4055961668491363,0.3894652426242828,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6448400616645813,0.2137361615896225,0.9906659722328186,284.9913024902344,284.95001220703125,298.9006042480469,292.9668884277344,297.5365905761719,297.0705871582031,284.99029541015625,1.0,0.6412068009376526,0.3499430119991302,0.3499430119991302,1.0,1.0,-3.2212188243865967,0.818405032157898,2.4028139114379883,0.0946020483970642,0.9186528325080872,0.9186528325080872,0.0,229.4712371826172,232.0,53151.41796875,0.0,3166.534423828125,1.0,279.7413024902344,283.2562255859375,295.9281616210937,301.3473205566406,293.1499938964844,293.1499938964844,279.45001220703125,33919.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504505276679993,1.0,0.0,0.0,3.6148781776428223,3.614901542663574,8.719279662727786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4599609375,0.0,1479.02685546875,1895.4371337890625,0.0,1243.8297119140625,0.8959288597106934,1.0,0.0,3.0,1.0,0.0
17862300,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.751535177230835,0.343570739030838,0.3148241639137268,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.869009792804718,0.5398097634315491,0.5159826874732971,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9364815354347228,0.6682984828948975,0.4694682955741882,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7927494645118713,0.4045360088348388,0.3887296915054321,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6430138945579529,0.2128355056047439,0.987472116947174,284.86639404296875,284.95001220703125,298.89215087890625,292.95758056640625,297.5318908691406,297.067138671875,284.8646545410156,1.0,0.6411052942276001,0.3501420617103576,0.3501420617103576,1.0,1.0,-3.213932514190674,0.8166919350624084,2.39724063873291,0.0945955738425254,0.8286848068237305,0.8286848068237305,0.0,230.9602813720703,232.0,53795.25,0.0,3158.892822265625,1.0,279.49920654296875,283.1184387207031,295.9942321777344,301.5554504394531,293.1499938964844,293.1499938964844,279.45001220703125,38940.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582218408584595,1.0,0.0,0.0,3.556312561035156,3.556336164474488,8.439041607744002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.1884765625,0.0,1452.8511962890625,1895.4371337890625,0.0,1297.9464111328125,0.8839340209960938,1.0,0.0,3.0,1.0,0.0
17862360,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7490186095237732,0.3421857953071594,0.3136610686779022,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.866117000579834,0.5379522442817688,0.51432865858078,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9337560534477234,0.667704701423645,0.4691068530082702,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7902030348777771,0.4033538997173309,0.3877157270908355,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6407869458198547,0.2118401825428009,0.9835201501846312,284.8980712890625,284.95001220703125,298.88360595703125,292.9482727050781,297.5262145996094,297.0623474121094,284.8993835449219,1.0,0.6408764123916626,0.3503675162792206,0.3503675162792206,1.0,1.0,-3.20414137840271,0.8142613172531128,2.3898801803588867,0.0943899378180503,0.8266943097114563,0.8266943097114563,0.0,232.77554321289065,235.0,53340.87109375,0.0,3147.65087890625,1.0,279.4585266113281,283.15185546875,295.96844482421875,301.47467041015625,293.1499938964844,293.1499938964844,279.75,39807.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598025560379028,1.0,0.0,0.0,3.450403928756714,3.450426816940308,7.943889386297087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.865234375,0.0,1349.1727294921875,1895.4371337890625,0.0,1309.12109375,0.8643333315849304,1.0,0.0,3.0,1.0,0.0
17862420,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7452443242073059,0.3403375744819641,0.3119491934776306,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.861634373664856,0.535179615020752,0.5116599798202515,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9299526214599608,0.6677857041358948,0.4690721929073334,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7862893342971802,0.4017132520675659,0.3861463963985443,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6372211575508118,0.2102496773004531,0.9765889048576356,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.5218200683594,297.0621032714844,284.9877624511719,1.0,0.6405345797538757,0.3508184254169464,0.3508184254169464,1.0,1.0,-3.1886048316955566,0.8106793761253357,2.377925395965576,0.0942148268222808,0.9043363332748412,0.9043363332748412,0.0,235.6107177734375,238.0,52434.75,0.0,3129.6650390625,1.0,279.7408142089844,283.2648010253906,295.8910217285156,301.2655944824219,293.1499938964844,293.1499938964844,279.45001220703125,33887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469565629959106,1.0,0.0,0.0,3.5570003986358643,3.557023048400879,8.442306693723367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.98828125,0.0,1416.741943359375,1895.4371337890625,0.0,1219.9521484375,0.8828482627868652,1.0,0.0,3.0,1.0,0.0
17862480,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7452443242073059,0.3403375744819641,0.3119491934776306,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.861634373664856,0.535179615020752,0.5116599798202515,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9299526214599608,0.6677857041358948,0.4690721929073334,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7862893342971802,0.4017132520675659,0.3861463963985443,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6372211575508118,0.2102496773004531,0.9765889048576356,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.5218200683594,297.0621032714844,284.9877624511719,1.0,0.6405345797538757,0.3508184254169464,0.3508184254169464,1.0,1.0,-3.1886048316955566,0.8106793761253357,2.377925395965576,0.0942148268222808,0.9043363332748412,0.9043363332748412,0.0,235.6107177734375,238.0,52434.75,0.0,3129.6650390625,1.0,279.7408142089844,283.2648010253906,295.8910217285156,301.2655944824219,293.1499938964844,293.1499938964844,279.45001220703125,33887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469565629959106,1.0,0.0,0.0,3.5570003986358643,3.557023048400879,8.442306693723367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.98828125,0.0,1416.741943359375,1895.4371337890625,0.0,1219.9521484375,0.8828482627868652,1.0,0.0,3.0,1.0,0.0
17862540,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7409190535545349,0.3376284837722778,0.3098805546760559,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8565976023674011,0.5315216779708862,0.5086168050765991,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.925266981124878,0.6665411591529846,0.4685571193695068,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7818285822868347,0.3993927240371704,0.3843089640140533,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6332985758781433,0.2082835584878921,0.96909099817276,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,297.5111694335937,297.0538330078125,284.9020080566406,1.0,0.6401271224021912,0.3512693345546722,0.3512693345546722,1.0,1.0,-3.1706221103668213,0.8063027262687683,2.364319562911988,0.0939548164606094,0.8170167803764343,0.8170167803764343,0.0,238.9271240234375,241.0,52591.0078125,0.0,3109.16650390625,1.0,279.45928955078125,283.166015625,295.9304504394531,301.38916015625,293.1499938964844,293.1499938964844,279.75,39609.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561542749404907,1.0,0.0,0.0,3.390739679336548,3.3907618522644043,7.671533808206732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.99169921875,0.0,1288.49560546875,1895.4371337890625,0.0,1283.4149169921875,0.8510817289352417,1.0,0.0,3.0,1.0,0.0
17862600,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7409190535545349,0.3376284837722778,0.3098805546760559,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8565976023674011,0.5315216779708862,0.5086168050765991,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.925266981124878,0.6665411591529846,0.4685571193695068,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7818285822868347,0.3993927240371704,0.3843089640140533,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6332985758781433,0.2082835584878921,0.96909099817276,284.90155029296875,284.95001220703125,298.8482971191406,292.911376953125,297.5111694335937,297.0538330078125,284.9020080566406,1.0,0.6401271224021912,0.3512693345546722,0.3512693345546722,1.0,1.0,-3.1706221103668213,0.8063027262687683,2.364319562911988,0.0939548164606094,0.8170167803764343,0.8170167803764343,0.0,238.9271240234375,241.0,52591.0078125,0.0,3109.16650390625,1.0,279.45928955078125,283.166015625,295.9304504394531,301.38916015625,293.1499938964844,293.1499938964844,279.75,39609.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561542749404907,1.0,0.0,0.0,3.390739679336548,3.3907618522644043,7.671533808206732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.99169921875,0.0,1288.49560546875,1895.4371337890625,0.0,1283.4149169921875,0.8510817289352417,1.0,0.0,3.0,1.0,0.0
17862660,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7382946014404297,0.3363184928894043,0.3085877299308777,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8535100221633911,0.529563307762146,0.5066482424736023,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9225108027458192,0.6664549708366394,0.4683390259742737,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7790800333023071,0.3982023000717163,0.3831095993518829,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6308169960975647,0.2071357518434524,0.963946521282196,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5078430175781,297.0533447265625,284.99810791015625,1.0,0.6398085951805115,0.3516335785388946,0.3516335785388946,1.0,1.0,-3.158804655075073,0.803612470626831,2.355192184448242,0.093825377523899,0.8904979228973389,0.8904979228973389,0.0,240.94493103027344,241.0,51741.41796875,0.0,3094.915283203125,1.0,279.7205810546875,283.2825622558594,295.8441772460937,301.1597595214844,293.1499938964844,293.1499938964844,279.75,33568.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447686553001404,1.0,0.0,0.0,3.4721016883850098,3.472123622894287,8.044113428695709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.30224609375,0.0,1326.802734375,1895.4371337890625,0.0,1205.1461181640625,0.8640931844711304,1.0,0.0,3.0,1.0,0.0
17862720,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7372854351997375,0.3356980979442596,0.3081136345863342,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8522915244102478,0.5286442041397095,0.505869448184967,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.921512007713318,0.6663797497749329,0.4683747887611389,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7780104875564575,0.3976525664329529,0.3826617002487182,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6298211216926575,0.2066127359867096,0.9618440866470336,284.9859619140625,284.95001220703125,298.8298645019531,292.8932189941406,297.50634765625,297.05322265625,284.9849548339844,1.0,0.6397120356559753,0.3518049716949463,0.3518049716949463,1.0,1.0,-3.154275417327881,0.8026719689369202,2.351603507995605,0.0939007923007011,0.8898836374282837,0.8898836374282837,0.0,241.7680053710937,244.0,51695.60546875,0.0,3089.736572265625,1.0,279.74029541015625,283.2738342285156,295.8538818359375,301.18218994140625,293.1499938964844,293.1499938964844,280.04998779296875,33903.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432315707206726,1.0,0.0,0.0,3.497159719467163,3.4971818923950195,8.160640163623611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.9169921875,0.0,1354.65185546875,1895.4371337890625,0.0,1194.8125,0.8694415092468262,1.0,0.0,3.0,1.0,0.0
17862780,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7341569066047668,0.3339428901672363,0.3066520392894745,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8485300540924072,0.5259836912155151,0.5034807920455933,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9183794260025024,0.6663584113121033,0.4684572219848633,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7747148871421814,0.3961102962493896,0.381316065788269,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6267654299736023,0.205096423625946,0.9555503726005554,285.0426330566406,284.95001220703125,298.81085205078125,292.8753662109375,297.5028686523437,297.0545349121094,285.0395202636719,1.0,0.6395055055618286,0.3523406088352203,0.3523406088352203,1.0,1.0,-3.140559434890747,0.799863874912262,2.34069561958313,0.0941415578126907,0.9907082915306092,0.9907082915306092,0.0,244.4052276611328,232.0,51079.36328125,0.0,3074.887939453125,1.0,280.0410461425781,283.35369873046875,295.8510437011719,301.1217346191406,293.1499938964844,293.1499938964844,279.75,31165.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347989439964294,1.0,0.0,0.0,3.690117359161377,3.690140962600708,9.086019190363004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.966796875,0.0,1541.694091796875,1895.4371337890625,0.0,1139.1385498046875,0.9107717275619508,1.0,0.0,3.0,1.0,0.0
