time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7341569066047668,0.3339428901672363,0.3066520392894745,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8485300540924072,0.5259836912155151,0.5034807920455933,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9183794260025024,0.6663584113121033,0.4684572219848633,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7747148871421814,0.3961102962493896,0.381316065788269,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6267654299736023,0.205096423625946,0.9555503726005554,285.0426330566406,284.95001220703125,298.81085205078125,292.8753662109375,297.5028686523437,297.0545349121094,285.0395202636719,1.0,0.6395055055618286,0.3523406088352203,0.3523406088352203,1.0,1.0,-3.140559434890747,0.799863874912262,2.34069561958313,0.0941415578126907,0.9907082915306092,0.9907082915306092,0.0,244.4052276611328,232.0,51079.36328125,0.0,3074.887939453125,1.0,280.0410461425781,283.35369873046875,295.8510437011719,301.1217346191406,293.1499938964844,293.1499938964844,279.75,31165.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347989439964294,1.0,0.0,0.0,3.690117359161377,3.690140962600708,9.086019190363004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.966796875,0.0,1541.694091796875,1895.4371337890625,0.0,1139.1385498046875,0.9107717275619508,1.0,0.0,3.0,1.0,0.0
17862900,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7338241934776306,0.3325221836566925,0.305629700422287,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8482269048690796,0.524090588092804,0.5019803643226624,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.918824017047882,0.6655110716819763,0.4681692719459533,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7745701670646667,0.3949061334133148,0.3803933262825012,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6263232827186584,0.2041054219007492,0.9516170620918274,284.880615234375,284.95001220703125,298.8011169433594,292.8665466308594,297.4970703125,297.0500183105469,284.87371826171875,1.0,0.6375543475151062,0.3526084423065185,0.3526084423065185,1.0,1.0,-3.131352186203003,0.7977022528648376,2.3336498737335205,0.0941598936915397,0.8880376815795898,0.8880376815795898,0.0,243.3603515625,232.0,52058.015625,0.0,3049.91650390625,1.0,279.7961730957031,283.1751708984375,295.9292907714844,301.3690795898437,293.1499938964844,293.1499938964844,279.75,35405.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645830512046814,1.0,0.0,0.0,3.6961090564727774,3.696133375167847,9.115549346461194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2724609375,0.0,1580.5703125,1895.4371337890625,0.0,1212.317626953125,0.913019061088562,1.0,0.0,3.0,1.0,0.0
17862960,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7336744070053101,0.3308604657649994,0.304135650396347,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8482779264450073,0.5219160318374634,0.4999507069587707,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.919709086418152,0.664320707321167,0.467353343963623,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7747461199760437,0.3934572637081146,0.3790384232997894,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6260769963264465,0.2029481679201126,0.9464027881622314,284.87481689453125,284.95001220703125,298.7912292480469,292.8578491210937,297.4892883300781,297.0429382324219,284.8765869140625,1.0,0.6347768306732178,0.3528848588466644,0.3528848588466644,1.0,1.0,-3.118242025375366,0.7943212985992432,2.323920726776123,0.0937680751085281,0.857464611530304,0.857464611530304,0.0,241.3118896484375,220.0,51616.39453125,0.0,3011.602783203125,1.0,279.757080078125,283.18023681640625,295.9045104980469,301.3041687011719,293.1499938964844,293.1499938964844,280.04998779296875,38888.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501690745353699,1.0,0.0,0.0,3.600897789001465,3.600921869277954,8.651967959849571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.84130859375,0.0,1500.5462646484375,1895.4371337890625,0.0,1241.8958740234375,0.896122932434082,1.0,0.0,3.0,1.0,0.0
17863020,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7360882759094238,0.3287523984909057,0.3017160296440124,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.851444661617279,0.5187730193138123,0.4964419603347778,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.925646185874939,0.6636523008346558,0.4663984179496765,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7780063152313232,0.3914754986763,0.3766801059246063,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6276395320892334,0.2011266946792602,0.9363755583763124,284.9832458496094,284.95001220703125,298.7709655761719,292.8407897949219,297.4825134277344,297.0406799316406,284.98193359375,1.0,0.6278424859046936,0.3534376919269562,0.3534376919269562,1.0,1.0,-3.0950677394866943,0.7885217666625977,2.3065459728240967,0.0930365398526191,0.9386801719665528,0.9386801719665528,0.0,233.86422729492188,208.0,50506.1171875,0.0,2924.3642578125,1.0,280.0419311523437,283.3117980957031,295.8055114746094,301.0660400390625,293.1499938964844,293.1499938964844,279.75,33917.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637771725654602,1.0,0.0,0.0,3.692699193954468,3.692723274230957,9.09873790533311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.2197265625,0.0,1565.4278564453125,1895.4371337890625,0.0,1158.5670166015625,0.9133326411247252,1.0,0.0,3.0,1.0,0.0
17863080,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7360882759094238,0.3287523984909057,0.3017160296440124,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.851444661617279,0.5187730193138123,0.4964419603347778,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.925646185874939,0.6636523008346558,0.4663984179496765,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7780063152313232,0.3914754986763,0.3766801059246063,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6276395320892334,0.2011266946792602,0.9363755583763124,284.9832458496094,284.95001220703125,298.7709655761719,292.8407897949219,297.4825134277344,297.0406799316406,284.98193359375,1.0,0.6278424859046936,0.3534376919269562,0.3534376919269562,1.0,1.0,-3.0950677394866943,0.7885217666625977,2.3065459728240967,0.0930365398526191,0.9386801719665528,0.9386801719665528,0.0,233.86422729492188,208.0,50506.1171875,0.0,2924.3642578125,1.0,280.0419311523437,283.3117980957031,295.8055114746094,301.0660400390625,293.1499938964844,293.1499938964844,279.75,33917.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637771725654602,1.0,0.0,0.0,3.692699193954468,3.692723274230957,9.09873790533311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.2197265625,0.0,1565.4278564453125,1895.4371337890625,0.0,1158.5670166015625,0.9133326411247252,1.0,0.0,3.0,1.0,0.0
17863140,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7397300004959106,0.3259544670581817,0.2991059720516205,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8561733961105347,0.5149050951004028,0.4927169680595398,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9335469603538512,0.6617951989173889,0.46512171626091,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7827596664428711,0.3889490664005279,0.3741612732410431,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6302841305732727,0.1990490704774856,0.926012396812439,284.8802795410156,284.95001220703125,298.75,292.8241882324219,297.47100830078125,297.0324401855469,284.8824157714844,1.0,0.619705080986023,0.3539905548095703,0.3539905548095703,1.0,1.0,-3.070436954498291,0.782221794128418,2.288215160369873,0.0923125818371772,0.8300966024398804,0.8300966024398804,0.0,224.65695190429688,196.0,50590.62109375,0.0,2826.142333984375,1.0,279.75762939453125,283.2029724121094,295.8425598144531,301.17889404296875,293.1499938964844,293.1499938964844,280.04998779296875,40607.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646771252155304,1.0,0.0,0.0,3.50636625289917,3.506389617919922,8.203663242056791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.92041015625,0.0,1412.2791748046875,1895.4371337890625,0.0,1218.693603515625,0.8772915601730347,1.0,0.0,3.0,1.0,0.0
17863200,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7397300004959106,0.3259544670581817,0.2991059720516205,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8561733961105347,0.5149050951004028,0.4927169680595398,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9335469603538512,0.6617951989173889,0.46512171626091,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7827596664428711,0.3889490664005279,0.3741612732410431,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6302841305732727,0.1990490704774856,0.926012396812439,284.8802795410156,284.95001220703125,298.75,292.8241882324219,297.47100830078125,297.0324401855469,284.8824157714844,1.0,0.619705080986023,0.3539905548095703,0.3539905548095703,1.0,1.0,-3.070436954498291,0.782221794128418,2.288215160369873,0.0923125818371772,0.8300966024398804,0.8300966024398804,0.0,224.65695190429688,196.0,50590.62109375,0.0,2826.142333984375,1.0,279.75762939453125,283.2029724121094,295.8425598144531,301.17889404296875,293.1499938964844,293.1499938964844,280.04998779296875,40607.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646771252155304,1.0,0.0,0.0,3.50636625289917,3.506389617919922,8.203663242056791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.92041015625,0.0,1412.2791748046875,1895.4371337890625,0.0,1218.693603515625,0.8772915601730347,1.0,0.0,3.0,1.0,0.0
17863260,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7452507615089417,0.3241040408611297,0.2968499660491943,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8630738258361816,0.5119893550872803,0.48934206366539,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9441034197807312,0.6612551808357239,0.4642232358455658,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.789527952671051,0.3871503472328186,0.3718781769275665,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.634346067905426,0.1973787248134613,0.9160852432250975,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,297.46612548828125,297.03302001953125,284.9839172363281,1.0,0.6109126210212708,0.3547679781913757,0.3547679781913757,1.0,1.0,-3.047900915145874,0.7771809101104736,2.2707200050354004,0.09218280762434,0.9108783006668092,0.9108783006668092,0.0,213.86387634277344,184.0,49529.90625,0.0,2725.210693359375,1.0,280.04119873046875,283.3299560546875,295.76025390625,300.9553527832031,293.1499938964844,293.1499938964844,279.75,34180.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319889426231384,1.0,0.0,0.0,3.5999584197998047,3.599981546401977,8.647453455523646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.4970703125,0.0,1464.7774658203125,1895.4371337890625,0.0,1120.9759521484375,0.892742395401001,1.0,0.0,3.0,1.0,0.0
17863320,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7452507615089417,0.3241040408611297,0.2968499660491943,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8630738258361816,0.5119893550872803,0.48934206366539,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9441034197807312,0.6612551808357239,0.4642232358455658,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.789527952671051,0.3871503472328186,0.3718781769275665,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.634346067905426,0.1973787248134613,0.9160852432250975,284.9849853515625,284.95001220703125,298.7276306152344,292.80718994140625,297.46612548828125,297.03302001953125,284.9839172363281,1.0,0.6109126210212708,0.3547679781913757,0.3547679781913757,1.0,1.0,-3.047900915145874,0.7771809101104736,2.2707200050354004,0.09218280762434,0.9108783006668092,0.9108783006668092,0.0,213.86387634277344,184.0,49529.90625,0.0,2725.210693359375,1.0,280.04119873046875,283.3299560546875,295.76025390625,300.9553527832031,293.1499938964844,293.1499938964844,279.75,34180.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319889426231384,1.0,0.0,0.0,3.5999584197998047,3.599981546401977,8.647453455523646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.4970703125,0.0,1464.7774658203125,1895.4371337890625,0.0,1120.9759521484375,0.892742395401001,1.0,0.0,3.0,1.0,0.0
17863380,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7512174844741821,0.3214619755744934,0.294313371181488,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8706199526786804,0.5082571506500244,0.4856727719306946,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9548678398132324,0.6593819856643677,0.4628841876983642,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7968501448631287,0.3847333192825317,0.369392842054367,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6388692855834961,0.1954179555177688,0.9059165120124816,284.8939208984375,284.95001220703125,298.7032165527344,292.7888488769531,297.4555358886719,297.0267944335937,284.8949279785156,1.0,0.6017022132873535,0.3555454015731811,0.3555454015731811,1.0,1.0,-3.023625373840332,0.7715600728988647,2.2520651817321777,0.0920272767543792,0.8162118196487427,0.8162118196487427,0.0,202.9440155029297,172.0,49584.98828125,0.0,2621.651611328125,1.0,279.75897216796875,283.2317199707031,295.80517578125,301.07635498046875,293.1499938964844,293.1499938964844,280.04998779296875,40278.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408016085624695,1.0,0.0,0.0,3.4115099906921387,3.411532402038574,7.765806913084816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.5361328125,0.0,1313.5885009765625,1895.4371337890625,0.0,1178.591796875,0.8562803268432617,1.0,0.0,3.0,1.0,0.0
17863440,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7512174844741821,0.3214619755744934,0.294313371181488,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8706199526786804,0.5082571506500244,0.4856727719306946,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9548678398132324,0.6593819856643677,0.4628841876983642,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7968501448631287,0.3847333192825317,0.369392842054367,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6388692855834961,0.1954179555177688,0.9059165120124816,284.8939208984375,284.95001220703125,298.7032165527344,292.7888488769531,297.4555358886719,297.0267944335937,284.8949279785156,1.0,0.6017022132873535,0.3555454015731811,0.3555454015731811,1.0,1.0,-3.023625373840332,0.7715600728988647,2.2520651817321777,0.0920272767543792,0.8162118196487427,0.8162118196487427,0.0,202.9440155029297,172.0,49584.98828125,0.0,2621.651611328125,1.0,279.75897216796875,283.2317199707031,295.80517578125,301.07635498046875,293.1499938964844,293.1499938964844,280.04998779296875,40278.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408016085624695,1.0,0.0,0.0,3.4115099906921387,3.411532402038574,7.765806913084816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.5361328125,0.0,1313.5885009765625,1895.4371337890625,0.0,1178.591796875,0.8562803268432617,1.0,0.0,3.0,1.0,0.0
17863500,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7546482682228088,0.3204922676086426,0.2930610477924347,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8749144077301025,0.5067386031150818,0.4838403165340423,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9606119394302368,0.6589571833610535,0.4622246026992798,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8009505867958069,0.3837792575359344,0.3681349456310272,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6414563059806824,0.1945648193359375,0.9007217288017272,285.0029296875,284.95001220703125,298.69024658203125,292.7792053222656,297.4522705078125,297.026611328125,285.00457763671875,1.0,0.5969473123550415,0.3559341132640838,0.3559341132640838,1.0,1.0,-3.011362075805664,0.7687013149261475,2.2426607608795166,0.091822437942028,0.8879155516624451,0.8879155516624451,0.0,197.2867431640625,172.0,48664.046875,0.0,2569.199951171875,1.0,279.9956970214844,283.3585205078125,295.7204895019531,300.836669921875,293.1499938964844,293.1499938964844,280.04998779296875,34811.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630879819393158,1.0,0.0,0.0,3.452141284942627,3.4521632194519043,7.951891234370123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.05029296875,0.0,1315.5723876953125,1895.4371337890625,0.0,1113.8616943359375,0.8623489737510681,1.0,0.0,3.0,1.0,0.0
17863560,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7588963508605957,0.3196264803409576,0.2920772731304168,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8800886273384094,0.5053347945213318,0.4822999536991119,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9670968055725098,0.6586281657218933,0.4618571698665619,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8058339357376099,0.3829237818717956,0.3671031594276428,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6446707248687744,0.193789854645729,0.8961303234100342,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.4498291015625,297.027587890625,284.984375,1.0,0.5922315120697021,0.356343924999237,0.356343924999237,1.0,1.0,-3.001124620437622,0.7665379643440247,2.234586715698242,0.0918943360447883,0.8922881484031677,0.8922881484031677,0.0,191.3172912597656,160.0,48598.15625,0.0,2519.329833984375,1.0,280.04107666015625,283.346435546875,295.7231140136719,300.86041259765625,293.1499938964844,293.1499938964844,280.3500061035156,33910.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265268325805664,1.0,0.0,0.0,3.5154364109039307,3.515458822250366,8.246161087299697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.720703125,0.0,1373.489990234375,1895.4371337890625,0.0,1086.24169921875,0.8733741641044617,1.0,0.0,3.0,1.0,0.0
17863620,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7684478759765625,0.3179977834224701,0.2901867628097534,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8916030526161194,0.5026572346687317,0.4793250560760498,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9801455140113832,0.6579558253288269,0.4610913097858429,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8161424398422241,0.3813097774982452,0.3651275336742401,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6520373225212097,0.1923499554395675,0.8874509334564209,285.0481262207031,284.95001220703125,298.64862060546875,292.7485046386719,297.44500732421875,297.0301208496094,285.04473876953125,1.0,0.5827871561050415,0.3571635484695434,0.3571635484695434,1.0,1.0,-2.98154616355896,0.7624832391738892,2.2190630435943604,0.0921308845281601,0.9982773661613464,0.9982773661613464,0.0,179.33717346191406,148.0,47860.52734375,0.0,2421.97119140625,1.0,280.3412170410156,283.4321594238281,295.7186584472656,300.79119873046875,293.1499938964844,293.1499938964844,280.04998779296875,31128.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168957352638245,1.0,0.0,0.0,3.7059202194213854,3.7059438228607178,9.164006655737468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7568359375,0.0,1559.26611328125,1895.4371337890625,0.0,1026.8792724609375,0.9143238067626952,1.0,0.0,3.0,1.0,0.0
17863680,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7684478759765625,0.3179977834224701,0.2901867628097534,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8916030526161194,0.5026572346687317,0.4793250560760498,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9801455140113832,0.6579558253288269,0.4610913097858429,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8161424398422241,0.3813097774982452,0.3651275336742401,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6520373225212097,0.1923499554395675,0.8874509334564209,285.0481262207031,284.95001220703125,298.64862060546875,292.7485046386719,297.44500732421875,297.0301208496094,285.04473876953125,1.0,0.5827871561050415,0.3571635484695434,0.3571635484695434,1.0,1.0,-2.98154616355896,0.7624832391738892,2.2190630435943604,0.0921308845281601,0.9982773661613464,0.9982773661613464,0.0,179.33717346191406,148.0,47860.52734375,0.0,2421.97119140625,1.0,280.3412170410156,283.4321594238281,295.7186584472656,300.79119873046875,293.1499938964844,293.1499938964844,280.04998779296875,31128.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168957352638245,1.0,0.0,0.0,3.7059202194213854,3.7059438228607178,9.164006655737468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.7568359375,0.0,1559.26611328125,1895.4371337890625,0.0,1026.8792724609375,0.9143238067626952,1.0,0.0,3.0,1.0,0.0
17863740,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7773664593696594,0.3150464594364166,0.2875060141086578,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9025200605392456,0.4985840916633606,0.4754886329174042,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9910348653793336,0.6550994515419006,0.4592392444610595,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8254410624504089,0.3785690367221832,0.3624693155288696,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6591223478317261,0.1903147399425506,0.877319872379303,284.8695068359375,284.95001220703125,298.6186218261719,292.7266845703125,297.4311218261719,297.0214233398437,284.8713073730469,1.0,0.5729684829711914,0.3579831719398498,0.3579831719398498,1.0,1.0,-2.9561238288879395,0.756500780582428,2.199623107910156,0.0918821468949318,0.8584580421447754,0.8584580421447754,0.0,168.2552032470703,136.0,48385.29296875,0.0,2319.893798828125,1.0,280.0567321777344,283.2506103515625,295.775634765625,300.9740600585937,293.1499938964844,293.1499938964844,280.3500061035156,39041.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329116821289062,1.0,0.0,0.0,3.6175055503845215,3.61752986907959,8.731959155738878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.31103515625,0.0,1519.872802734375,1895.4371337890625,0.0,1126.9183349609375,0.8997659683227539,1.0,0.0,3.0,1.0,0.0
17863800,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7773664593696594,0.3150464594364166,0.2875060141086578,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9025200605392456,0.4985840916633606,0.4754886329174042,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9910348653793336,0.6550994515419006,0.4592392444610595,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8254410624504089,0.3785690367221832,0.3624693155288696,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6591223478317261,0.1903147399425506,0.877319872379303,284.8695068359375,284.95001220703125,298.6186218261719,292.7266845703125,297.4311218261719,297.0214233398437,284.8713073730469,1.0,0.5729684829711914,0.3579831719398498,0.3579831719398498,1.0,1.0,-2.9561238288879395,0.756500780582428,2.199623107910156,0.0918821468949318,0.8584580421447754,0.8584580421447754,0.0,168.2552032470703,136.0,48385.29296875,0.0,2319.893798828125,1.0,280.0567321777344,283.2506103515625,295.775634765625,300.9740600585937,293.1499938964844,293.1499938964844,280.3500061035156,39041.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329116821289062,1.0,0.0,0.0,3.6175055503845215,3.61752986907959,8.731959155738878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.31103515625,0.0,1519.872802734375,1895.4371337890625,0.0,1126.9183349609375,0.8997659683227539,1.0,0.0,3.0,1.0,0.0
17863860,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7851633429527283,0.313435435295105,0.2854749858379364,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9123734831809998,0.496095210313797,0.472531110048294,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6538400650024414,0.4575076401233673,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8333036303520203,0.3769056797027588,0.3603583574295044,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6652774810791016,0.1889480799436569,0.8691426515579224,284.9943542480469,284.95001220703125,298.5946960449219,292.7094421386719,297.4239501953125,297.01971435546875,284.99273681640625,1.0,0.5652041435241699,0.3586320877075195,0.3586320877075195,1.0,1.0,-2.9356672763824463,0.7516344785690308,2.184032917022705,0.0914780050516128,0.9432936906814576,0.9432936906814576,0.0,159.66690063476562,136.0,47294.21875,0.0,2240.599853515625,1.0,280.3309020996094,283.394775390625,295.6633605957031,300.71795654296875,293.1499938964844,293.1499938964844,280.3500061035156,33716.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211424469947815,1.0,0.0,0.0,3.689075946807861,3.689099788665772,9.080890777113382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.5517578125,0.0,1559.8072509765625,1895.4371337890625,0.0,1052.75390625,0.9125667214393616,1.0,0.0,3.0,1.0,0.0
17863920,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.787474513053894,0.3129614889621734,0.2849950790405273,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9153642058372498,0.4953479468822479,0.4717702865600586,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.653597891330719,0.4545074999332428,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8355935215950012,0.3764131665229797,0.3598290383815765,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6670712232589722,0.1885392516851425,0.8669511079788208,284.98406982421875,284.95001220703125,298.5869445800781,292.7038879394531,297.4219665527344,297.0197448730469,284.9820861816406,1.0,0.5626339316368103,0.3588370084762573,0.3588370084762573,1.0,1.0,-2.927314519882202,0.7494683265686035,2.177846193313598,0.0913420096039772,0.9427780508995056,0.9427780508995056,0.0,157.25379943847656,124.0,47214.9375,0.0,2213.9638671875,1.0,280.342041015625,283.3876037597656,295.6664123535156,300.726806640625,293.1499938964844,293.1499938964844,280.04998779296875,33894.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199643611907959,1.0,0.0,0.0,3.7072582244873047,3.707282543182373,9.170626071863808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.35546875,0.0,1581.80517578125,1895.4371337890625,0.0,1045.52783203125,0.9165765047073364,1.0,0.0,3.0,1.0,0.0
17863980,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7957825064659119,0.3100980222225189,0.2823676764965057,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9266417026519777,0.4913094639778137,0.4679252207279205,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.6538858413696289,0.4367916584014892,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8441183567047119,0.3736100792884826,0.3570962250232696,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6736080646514893,0.1864171028137207,0.8565698862075806,284.8658752441406,284.95001220703125,298.5536804199219,292.6802062988281,297.4120178222656,297.01837158203125,284.868408203125,1.0,0.5510295033454895,0.3596908152103424,0.3596908152103424,1.0,1.0,-2.8824923038482666,0.7371842861175537,2.145308017730713,0.0890229344367981,0.8180625438690186,0.8180625438690186,0.0,147.7867431640625,112.0,46947.94140625,0.0,2090.579833984375,1.0,280.0575866699219,283.2730712890625,295.6957397460937,300.8148193359375,293.1499938964844,293.1499938964844,280.3500061035156,41720.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286831498146057,1.0,0.0,0.0,3.485393047332764,3.485416412353516,8.105817528303305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.5205078125,0.0,1398.503173828125,1895.4371337890625,0.0,1099.8631591796875,0.8735248446464539,1.0,0.0,3.0,1.0,0.0
17864040,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7957825064659119,0.3100980222225189,0.2823676764965057,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9266417026519777,0.4913094639778137,0.4679252207279205,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.6538858413696289,0.4367916584014892,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8441183567047119,0.3736100792884826,0.3570962250232696,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6736080646514893,0.1864171028137207,0.8565698862075806,284.8658752441406,284.95001220703125,298.5536804199219,292.6802062988281,297.4120178222656,297.01837158203125,284.868408203125,1.0,0.5510295033454895,0.3596908152103424,0.3596908152103424,1.0,1.0,-2.8824923038482666,0.7371842861175537,2.145308017730713,0.0890229344367981,0.8180625438690186,0.8180625438690186,0.0,147.7867431640625,112.0,46947.94140625,0.0,2090.579833984375,1.0,280.0575866699219,283.2730712890625,295.6957397460937,300.8148193359375,293.1499938964844,293.1499938964844,280.3500061035156,41720.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286831498146057,1.0,0.0,0.0,3.485393047332764,3.485416412353516,8.105817528303305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.5205078125,0.0,1398.503173828125,1895.4371337890625,0.0,1099.8631591796875,0.8735248446464539,1.0,0.0,3.0,1.0,0.0
17864100,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8006637692451477,0.3090544939041137,0.2810622155666351,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9332806468009948,0.4896824061870575,0.4660015404224396,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.6557388305664062,0.4270908236503601,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8491337299346924,0.3724822700023651,0.3556977808475494,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6774683594703674,0.185487613081932,0.8511922359466553,284.98394775390625,284.95001220703125,298.5364685058594,292.6680603027344,297.4115600585937,297.02398681640625,284.9861755371094,1.0,0.5448554158210754,0.3601177334785461,0.3601177334785461,1.0,1.0,-2.858805179595948,0.7305994033813477,2.1282057762146,0.0876466035842895,0.8882457613945007,0.8882457613945007,0.0,142.7837677001953,112.0,45794.421875,0.0,2026.778564453125,1.0,280.2972106933594,283.4102783203125,295.5979309082031,300.54913330078125,293.1499938964844,293.1499938964844,280.3500061035156,35856.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170492768287659,1.0,0.0,0.0,3.507725477218628,3.5077481269836426,8.210025157495693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.76025390625,0.0,1379.533447265625,1895.4371337890625,0.0,1027.806396484375,0.8756068348884583,1.0,0.0,3.0,1.0,0.0
17864160,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8066806197166443,0.3081478178501129,0.2800708711147308,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9412357211112976,0.488211452960968,0.4644251763820648,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9990000128746032,0.6584195494651794,0.4163654744625091,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8552675247192383,0.3714792132377624,0.3545607924461365,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6822772026062012,0.1846541762351989,0.846509575843811,284.96856689453125,284.95001220703125,298.5188903808594,292.6557312011719,297.4153747558594,297.0351257324219,284.9664306640625,1.0,0.53854900598526,0.3607566356658935,0.3607566356658935,1.0,1.0,-2.8358328342437744,0.7247458696365356,2.1110870838165283,0.0868496745824813,0.887657880783081,0.887657880783081,0.0,137.48902893066406,100.0,45471.51171875,0.0,1963.6734619140625,1.0,280.3415222167969,283.4007568359375,295.59326171875,300.54913330078125,293.1499938964844,293.1499938964844,280.6499938964844,34911.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107783913612366,1.0,0.0,0.0,3.5537121295928955,3.5537350177764893,8.426704880548641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.06396484375,0.0,1420.72705078125,1895.4371337890625,0.0,990.4580688476562,0.8826369643211365,1.0,0.0,3.0,1.0,0.0
17864220,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8198913931846619,0.3064629435539245,0.2782021164894104,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9588705897331238,0.4854558706283569,0.461443692445755,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6654065847396851,0.3933228254318237,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8697935342788696,0.3696177899837494,0.3524209260940552,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6937129497528076,0.1831547915935516,0.8378605842590332,285.0330505371094,284.95001220703125,298.4826965332031,292.63055419921875,297.4318542480469,297.06964111328125,285.0291442871094,1.0,0.5255442261695862,0.362034410238266,0.362034410238266,1.0,1.0,-2.789344310760498,0.7128474712371826,2.0764968395233154,0.0851786285638809,0.9847618937492372,0.9847618937492372,0.0,126.62400817871094,118.0,44271.296875,0.0,1838.101318359375,1.0,280.6414489746094,283.4925537109375,295.58013916015625,300.4398498535156,293.1499938964844,293.1499938964844,280.3500061035156,31831.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967479944229126,1.0,0.0,0.0,3.7167351245880127,3.716759204864502,9.217571914632572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.22998046875,0.0,1576.931640625,1895.4371337890625,0.0,910.8543090820312,0.9172112941741944,1.0,0.0,3.0,1.0,0.0
17864280,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8198913931846619,0.3064629435539245,0.2782021164894104,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9588705897331238,0.4854558706283569,0.461443692445755,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.6654065847396851,0.3933228254318237,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8697935342788696,0.3696177899837494,0.3524209260940552,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6937129497528076,0.1831547915935516,0.8378605842590332,285.0330505371094,284.95001220703125,298.4826965332031,292.63055419921875,297.4318542480469,297.06964111328125,285.0291442871094,1.0,0.5255442261695862,0.362034410238266,0.362034410238266,1.0,1.0,-2.789344310760498,0.7128474712371826,2.0764968395233154,0.0851786285638809,0.9847618937492372,0.9847618937492372,0.0,126.62400817871094,118.0,44271.296875,0.0,1838.101318359375,1.0,280.6414489746094,283.4925537109375,295.58013916015625,300.4398498535156,293.1499938964844,293.1499938964844,280.3500061035156,31831.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967479944229126,1.0,0.0,0.0,3.7167351245880127,3.716759204864502,9.217571914632572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.22998046875,0.0,1576.931640625,1895.4371337890625,0.0,910.8543090820312,0.9172112941741944,1.0,0.0,3.0,1.0,0.0
17864340,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8190653920173645,0.3036052286624908,0.2759090363979339,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.958062708377838,0.4814814925193786,0.4580150246620178,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6695619821548462,0.3913351595401764,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8692548274993896,0.3667742908000946,0.3499929308891296,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6925622224807739,0.1812227368354797,0.8297488689422607,284.8689270019531,284.95001220703125,298.4451599121094,292.6047668457031,297.4344482421875,297.08514404296875,284.8720397949219,1.0,0.5225093960762024,0.3633122146129608,0.3633122146129608,1.0,1.0,-2.7673778533935547,0.7089384198188782,2.0584394931793213,0.0856334716081619,0.8475437164306641,0.8475437164306641,0.0,125.03463745117188,136.0,44669.6953125,0.0,1796.8302001953125,1.0,280.3568420410156,283.3282165527344,295.6434020996094,300.60821533203125,293.1499938964844,293.1499938964844,280.6499938964844,39928.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107398867607117,1.0,0.0,0.0,3.588071584701538,3.588095664978028,8.59044178014301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.15673828125,0.0,1494.2491455078125,1895.4371337890625,0.0,990.2322387695312,0.8941275477409363,1.0,0.0,3.0,1.0,0.0
17864400,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8190653920173645,0.3036052286624908,0.2759090363979339,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.958062708377838,0.4814814925193786,0.4580150246620178,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6695619821548462,0.3913351595401764,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8692548274993896,0.3667742908000946,0.3499929308891296,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6925622224807739,0.1812227368354797,0.8297488689422607,284.8689270019531,284.95001220703125,298.4451599121094,292.6047668457031,297.4344482421875,297.08514404296875,284.8720397949219,1.0,0.5225093960762024,0.3633122146129608,0.3633122146129608,1.0,1.0,-2.7673778533935547,0.7089384198188782,2.0584394931793213,0.0856334716081619,0.8475437164306641,0.8475437164306641,0.0,125.03463745117188,136.0,44669.6953125,0.0,1796.8302001953125,1.0,280.3568420410156,283.3282165527344,295.6434020996094,300.60821533203125,293.1499938964844,293.1499938964844,280.6499938964844,39928.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107398867607117,1.0,0.0,0.0,3.588071584701538,3.588095664978028,8.59044178014301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.15673828125,0.0,1494.2491455078125,1895.4371337890625,0.0,990.2322387695312,0.8941275477409363,1.0,0.0,3.0,1.0,0.0
17864460,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8090538382530212,0.3015978634357452,0.2740405797958374,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9448209404945374,0.4783636927604675,0.4549971520900726,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.669829249382019,0.4038410782814026,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.858490526676178,0.3645572662353515,0.347871333360672,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6827207803726196,0.1795192658901214,0.8225477933883667,285.0057983398437,284.95001220703125,298.4063720703125,292.5784606933594,297.4259033203125,297.0849914550781,285.0050048828125,1.0,0.5257054567337036,0.3646638989448547,0.3646638989448547,1.0,1.0,-2.7653121948242188,0.7117241621017456,2.053587913513184,0.0885773822665214,0.9535723328590392,0.9535723328590392,0.0,129.8195343017578,154.0,43897.23828125,0.0,1816.2366943359373,1.0,280.6418762207031,283.4781799316406,295.5396728515625,300.3848876953125,293.1499938964844,293.1499938964844,280.3500061035156,33307.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597343385219574,1.0,0.0,0.0,3.699763059616089,3.699787139892578,9.133581784226408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.01708984375,0.0,1568.817138671875,1895.4371337890625,0.0,914.1156005859376,0.9146266579627992,1.0,0.0,3.0,1.0,0.0
17864520,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8090538382530212,0.3015978634357452,0.2740405797958374,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9448209404945374,0.4783636927604675,0.4549971520900726,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.669829249382019,0.4038410782814026,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.858490526676178,0.3645572662353515,0.347871333360672,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6827207803726196,0.1795192658901214,0.8225477933883667,285.0057983398437,284.95001220703125,298.4063720703125,292.5784606933594,297.4259033203125,297.0849914550781,285.0050048828125,1.0,0.5257054567337036,0.3646638989448547,0.3646638989448547,1.0,1.0,-2.7653121948242188,0.7117241621017456,2.053587913513184,0.0885773822665214,0.9535723328590392,0.9535723328590392,0.0,129.8195343017578,154.0,43897.23828125,0.0,1816.2366943359373,1.0,280.6418762207031,283.4781799316406,295.5396728515625,300.3848876953125,293.1499938964844,293.1499938964844,280.3500061035156,33307.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597343385219574,1.0,0.0,0.0,3.699763059616089,3.699787139892578,9.133581784226408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.01708984375,0.0,1568.817138671875,1895.4371337890625,0.0,914.1156005859376,0.9146266579627992,1.0,0.0,3.0,1.0,0.0
17864580,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7924917936325073,0.2987130284309387,0.2720566391944885,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9231185913085938,0.4743443429470062,0.4518710374832153,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6645658612251282,0.4259525239467621,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8422049880027771,0.3616877794265747,0.3457517325878143,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6679186820983887,0.1773773580789566,0.8153735399246216,284.8861389160156,284.95001220703125,298.366455078125,292.5517272949219,297.39483642578125,297.05450439453125,284.8895263671875,1.0,0.5331308841705322,0.3660155832767486,0.3660155832767486,1.0,1.0,-2.7745702266693115,0.71824711561203,2.0563230514526367,0.0929627045989036,0.8451091647148132,0.8451091647148132,0.0,139.14471435546875,157.0,44575.16796875,0.0,1874.5477294921875,1.0,280.3572998046875,283.34844970703125,295.58935546875,300.5423278808594,293.1499938964844,293.1499938964844,280.6499938964844,39877.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610493004322052,1.0,0.0,0.0,3.557118654251098,3.557142496109009,8.442868306701712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.568359375,0.0,1460.5400390625,1895.4371337890625,0.0,988.7838134765624,0.8877809047698975,1.0,0.0,3.0,1.0,0.0
17864640,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7924917936325073,0.2987130284309387,0.2720566391944885,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9231185913085938,0.4743443429470062,0.4518710374832153,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9990000128746032,0.6645658612251282,0.4259525239467621,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8422049880027771,0.3616877794265747,0.3457517325878143,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6679186820983887,0.1773773580789566,0.8153735399246216,284.8861389160156,284.95001220703125,298.366455078125,292.5517272949219,297.39483642578125,297.05450439453125,284.8895263671875,1.0,0.5331308841705322,0.3660155832767486,0.3660155832767486,1.0,1.0,-2.7745702266693115,0.71824711561203,2.0563230514526367,0.0929627045989036,0.8451091647148132,0.8451091647148132,0.0,139.14471435546875,157.0,44575.16796875,0.0,1874.5477294921875,1.0,280.3572998046875,283.34844970703125,295.58935546875,300.5423278808594,293.1499938964844,293.1499938964844,280.6499938964844,39877.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610493004322052,1.0,0.0,0.0,3.557118654251098,3.557142496109009,8.442868306701712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.568359375,0.0,1460.5400390625,1895.4371337890625,0.0,988.7838134765624,0.8877809047698975,1.0,0.0,3.0,1.0,0.0
