time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.785374104976654,0.2975464761257171,0.2709717750549316,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9139165878295898,0.4726002514362335,0.4501871466636657,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6610472798347473,0.4355644583702087,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.835433304309845,0.3604560196399688,0.3445898592472076,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.661583662033081,0.1763377636671066,0.8111699223518372,285.0173645019531,284.95001220703125,298.3460693359375,292.5382385253906,297.37841796875,297.0382385253906,285.0217590332031,1.0,0.5357639789581299,0.3666914403438568,0.3666914403438568,1.0,1.0,-2.7763547897338867,0.7205617427825928,2.055793046951294,0.0949770882725715,0.9325668215751648,0.9325668215751648,0.0,143.2727508544922,157.0,43802.03125,0.0,1896.8511962890625,1.0,280.5993957519531,283.4940490722656,295.4931640625,300.3070678710937,293.1499938964844,293.1499938964844,280.6499938964844,34362.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015533208847046,1.0,0.0,0.0,3.605186700820923,3.605210065841675,8.672590183778084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.546875,0.0,1471.7822265625,1895.4371337890625,0.0,937.4840087890624,0.8961163759231567,1.0,0.0,3.0,1.0,0.0
17864760,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7798181176185608,0.2965236604213714,0.2701623141765594,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9068840146064758,0.4710102081298828,0.4488028287887573,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6575477123260498,0.4433824717998504,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8301238417625427,0.3593681156635284,0.3436683714389801,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6565274000167847,0.1753715574741363,0.8073919415473938,285.0157165527344,284.95001220703125,298.325439453125,292.524658203125,297.3640441894531,297.02545166015625,285.0138854980469,1.0,0.5380369424819946,0.3669912815093994,0.3669912815093994,1.0,1.0,-2.777467727661133,0.7217597365379333,2.0557079315185547,0.0959276631474495,0.955132007598877,0.955132007598877,0.0,146.6810302734375,160.0,43901.02734375,0.0,1914.7274169921875,1.0,280.64239501953125,283.4895935058594,295.4893493652344,300.33404541015625,293.1499938964844,293.1499938964844,280.3500061035156,32940.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981014370918274,1.0,0.0,0.0,3.68756914138794,3.6875929832458496,9.073474416254612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.99169921875,0.0,1552.243896484375,1895.4371337890625,0.0,918.2835693359376,0.9114702939987184,1.0,0.0,3.0,1.0,0.0
17864820,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7739788293838501,0.2948730587959289,0.2690675258636474,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8999574184417725,0.4686988294124603,0.4470486044883728,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.6526552438735962,0.4514687657356262,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8246009349822998,0.3577513694763183,0.3424973785877228,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6513049006462097,0.174086183309555,0.8028146028518677,284.8655700683594,284.95001220703125,298.3020324707031,292.5093688964844,297.3471069335937,297.0102844238281,284.8624267578125,1.0,0.5401532649993896,0.3673273921012878,0.3673273921012878,1.0,1.0,-2.7768588066101074,0.7224137187004089,2.0544450283050537,0.096769630908966,0.8519297242164612,0.8519297242164612,0.0,150.20761108398438,160.0,44738.90234375,0.0,1930.459716796875,1.0,280.3872375488281,283.32568359375,295.5639953613281,300.5500793457031,293.1499938964844,293.1499938964844,280.3500061035156,38139.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088058948516846,1.0,0.0,0.0,3.644345760345459,3.6443700790405273,8.862013487487275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.30224609375,0.0,1542.8739013671875,1895.4371337890625,0.0,978.9322509765624,0.9032219052314758,1.0,0.0,3.0,1.0,0.0
17864880,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.768735408782959,0.2934154868125915,0.2679053544998169,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8938846588134766,0.4666992127895355,0.4453303515911102,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9983599781990052,0.6483367085456848,0.4554979205131531,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8196446895599365,0.3563272655010223,0.3413153290748596,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.646770179271698,0.1729794293642044,0.7985804677009583,284.8839111328125,284.95001220703125,298.2834777832031,292.497314453125,297.3358154296875,297.00128173828125,284.8865661621094,1.0,0.541379451751709,0.367590993642807,0.367590993642807,1.0,1.0,-2.7718472480773926,0.7214054465293884,2.05044174194336,0.0971277430653572,0.8409112691879272,0.8409112691879272,0.0,153.25494384765625,163.0,44446.6875,0.0,1936.8875732421875,1.0,280.3576354980469,283.3519592285156,295.53619384765625,300.4860534667969,293.1499938964844,293.1499938964844,280.6499938964844,39959.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116185188293457,1.0,0.0,0.0,3.543976306915283,3.5440001487731934,8.380596909773885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.72216796875,0.0,1447.1448974609375,1895.4371337890625,0.0,995.3995971679688,0.884809136390686,1.0,0.0,3.0,1.0,0.0
17864940,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7574062943458557,0.2909982800483703,0.2658226788043976,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8803679943084717,0.4630679190158844,0.4420011043548584,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9861703515052797,0.6423157453536987,0.4507396519184112,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.808204174041748,0.3537849187850952,0.3390562832355499,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6368423104286194,0.1707917004823684,0.7898283004760742,284.9964599609375,284.95001220703125,298.2406005859375,292.4698181152344,297.3213195800781,296.9969482421875,284.99468994140625,1.0,0.5425634980201721,0.3681906759738922,0.3681906759738922,1.0,1.0,-2.746292352676392,0.7144224047660828,2.031869888305664,0.0957857519388198,0.9323034882545472,0.9323034882545472,0.0,160.25119018554688,166.0,43410.40234375,0.0,1929.7176513671875,1.0,280.6415710449219,283.484130859375,295.42828369140625,300.2508544921875,293.1499938964844,293.1499938964844,280.3500061035156,33620.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978913903236389,1.0,0.0,0.0,3.651525735855103,3.6515493392944336,8.896968211047351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.91064453125,0.0,1517.0550537109375,1895.4371337890625,0.0,917.126953125,0.9038814902305604,1.0,0.0,3.0,1.0,0.0
17865000,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7574062943458557,0.2909982800483703,0.2658226788043976,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8803679943084717,0.4630679190158844,0.4420011043548584,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9861703515052797,0.6423157453536987,0.4507396519184112,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.808204174041748,0.3537849187850952,0.3390562832355499,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6368423104286194,0.1707917004823684,0.7898283004760742,284.9964599609375,284.95001220703125,298.2406005859375,292.4698181152344,297.3213195800781,296.9969482421875,284.99468994140625,1.0,0.5425634980201721,0.3681906759738922,0.3681906759738922,1.0,1.0,-2.746292352676392,0.7144224047660828,2.031869888305664,0.0957857519388198,0.9323034882545472,0.9323034882545472,0.0,160.25119018554688,166.0,43410.40234375,0.0,1929.7176513671875,1.0,280.6415710449219,283.484130859375,295.42828369140625,300.2508544921875,293.1499938964844,293.1499938964844,280.3500061035156,33620.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978913903236389,1.0,0.0,0.0,3.651525735855103,3.6515493392944336,8.896968211047351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.91064453125,0.0,1517.0550537109375,1895.4371337890625,0.0,917.126953125,0.9038814902305604,1.0,0.0,3.0,1.0,0.0
17865060,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7499322891235352,0.2883213758468628,0.2638787627220154,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8714359998703003,0.4593612253665924,0.4390017986297607,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9776973128318788,0.6378718614578247,0.4479156136512756,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8001345992088318,0.3511202931404114,0.3369833827018738,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6302173733711243,0.1686971783638,0.7820101976394653,284.8629150390625,284.95001220703125,298.2039489746094,292.4466857910156,297.308837890625,296.99273681640625,284.8674621582031,1.0,0.5427824854850769,0.368996262550354,0.368996262550354,1.0,1.0,-2.7250781059265137,0.7093392610549927,2.0157387256622314,0.0955060049891471,0.8153630495071411,0.8153630495071411,0.0,164.79244995117188,166.0,43576.8515625,0.0,1917.818603515625,1.0,280.3639221191406,283.3518981933594,295.48193359375,300.3933410644531,293.1499938964844,293.1499938964844,280.3500061035156,41708.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085395812988281,1.0,0.0,0.0,3.478480815887451,3.4785044193267822,8.073698722910194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.5634765625,0.0,1391.2894287109375,1895.4371337890625,0.0,977.3839721679688,0.871246874332428,1.0,0.0,3.0,1.0,0.0
17865120,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7485172748565674,0.2878154218196869,0.2634343802928924,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8697668313980103,0.458661288022995,0.4383517801761627,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9760597944259644,0.6371129751205444,0.4473586082458496,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7985994219779968,0.3506076633930206,0.3365200161933899,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6289627552032471,0.1682885587215423,0.7803317904472351,284.876953125,284.95001220703125,298.1968994140625,292.4422607421875,297.3063049316406,296.9917907714844,284.8799743652344,1.0,0.5427418947219849,0.3691496849060058,0.3691496849060058,1.0,1.0,-2.7205190658569336,0.7082008719444275,2.0123181343078613,0.0953797772526741,0.8162215948104858,0.8162215948104858,0.0,165.61630249023438,169.0,43455.11328125,0.0,1914.5699462890625,1.0,280.35791015625,283.3651733398437,295.4660339355469,300.3621520996094,293.1499938964844,293.1499938964844,280.6499938964844,41257.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608333945274353,1.0,0.0,0.0,3.449209928512573,3.449233055114746,7.938392059259058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.611328125,0.0,1358.2183837890625,1895.4371337890625,0.0,976.1901245117188,0.8652172088623047,1.0,0.0,3.0,1.0,0.0
17865180,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7418193221092224,0.2854591608047485,0.2612789571285248,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.861696720123291,0.4551092982292175,0.4349650740623474,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9680811762809752,0.633885383605957,0.4449224472045898,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7911216020584106,0.3480462729930877,0.3341101706027984,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6225934624671936,0.1660901308059692,0.7708653807640076,284.9884338378906,284.95001220703125,298.1524963378906,292.4147033691406,297.2935791015625,296.98980712890625,284.98699951171875,1.0,0.5423726439476013,0.3701087236404419,0.3701087236404419,1.0,1.0,-2.696652889251709,0.7026108503341675,1.9940420389175413,0.0950333029031753,0.9019495248794556,0.9019495248794556,0.0,169.6068572998047,172.0,42414.07421875,0.0,1896.1890869140625,1.0,280.6407470703125,283.4951171875,295.36114501953125,300.1207275390625,293.1499938964844,293.1499938964844,280.3500061035156,33953.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919815301895142,1.0,0.0,0.0,3.5521743297576904,3.552197217941284,8.419414143645554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.3583984375,0.0,1412.133056640625,1895.4371337890625,0.0,885.1341552734375,0.8818273544311523,1.0,0.0,3.0,1.0,0.0
17865240,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7418193221092224,0.2854591608047485,0.2612789571285248,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.861696720123291,0.4551092982292175,0.4349650740623474,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9680811762809752,0.633885383605957,0.4449224472045898,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7911216020584106,0.3480462729930877,0.3341101706027984,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6225934624671936,0.1660901308059692,0.7708653807640076,284.9884338378906,284.95001220703125,298.1524963378906,292.4147033691406,297.2935791015625,296.98980712890625,284.98699951171875,1.0,0.5423726439476013,0.3701087236404419,0.3701087236404419,1.0,1.0,-2.696652889251709,0.7026108503341675,1.9940420389175413,0.0950333029031753,0.9019495248794556,0.9019495248794556,0.0,169.6068572998047,172.0,42414.07421875,0.0,1896.1890869140625,1.0,280.6407470703125,283.4951171875,295.36114501953125,300.1207275390625,293.1499938964844,293.1499938964844,280.3500061035156,33953.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919815301895142,1.0,0.0,0.0,3.5521743297576904,3.552197217941284,8.419414143645554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.3583984375,0.0,1412.133056640625,1895.4371337890625,0.0,885.1341552734375,0.8818273544311523,1.0,0.0,3.0,1.0,0.0
17865300,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7388394474983215,0.2839896082878113,0.2602410316467285,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8580929040908813,0.4530292451381683,0.4333094954490661,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9643871188163756,0.631827712059021,0.4438053965568542,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7877606153488159,0.3465370535850525,0.332942396402359,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6196606159210205,0.1649020761251449,0.7663309574127197,284.8565368652344,284.95001220703125,298.13006591796875,292.4009704589844,297.28662109375,296.9881591796875,284.85186767578125,1.0,0.5421212911605835,0.3705882430076599,0.3705882430076599,1.0,1.0,-2.68522572517395,0.6999640464782715,1.9852616786956787,0.0949911847710609,0.8065170645713806,0.8065170645713806,0.0,171.4025115966797,172.0,42924.2734375,0.0,1886.92822265625,1.0,280.4007263183594,283.3518371582031,295.4329528808594,300.3175048828125,293.1499938964844,293.1499938964844,280.3500061035156,39507.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997220873832703,1.0,0.0,0.0,3.48330307006836,3.483326196670532,8.096099577414861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.53662109375,0.0,1380.539794921875,1895.4371337890625,0.0,927.2537231445312,0.8677213191986084,1.0,0.0,3.0,1.0,0.0
17865360,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7354166507720947,0.2823768854141235,0.2589003145694732,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.854071319103241,0.4508099853992462,0.431330531835556,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9600303173065186,0.6295772194862366,0.4423198103904724,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7839632630348206,0.3448937535285949,0.3315116167068481,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6163262724876404,0.1636267751455307,0.7611677050590515,284.8868408203125,284.95001220703125,298.10748291015625,292.38726806640625,297.2790222167969,296.9855651855469,284.8896179199219,1.0,0.5417227149009705,0.3712076246738434,0.3712076246738434,1.0,1.0,-2.6715292930603027,0.6968686580657959,1.9746605157852173,0.0949819013476371,0.7987387180328369,0.7987387180328369,0.0,173.385009765625,175.0,42362.8203125,0.0,1875.12353515625,1.0,280.3592224121094,283.39404296875,295.405517578125,300.2321472167969,293.1499938964844,293.1499938964844,280.6499938964844,41279.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013569235801697,1.0,0.0,0.0,3.3329169750213623,3.33293890953064,7.412116929117474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.1904296875,0.0,1244.254150390625,1895.4371337890625,0.0,936.3823852539062,0.840029239654541,1.0,0.0,3.0,1.0,0.0
17865420,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7300390601158142,0.2800331115722656,0.2567586302757263,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8476610779762268,0.4472606182098388,0.4279546439647674,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9530269503593444,0.6265148520469666,0.4400852024555206,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.77786785364151,0.3423039019107818,0.329067975282669,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6104482412338257,0.1614419668912887,0.7516759037971497,284.9866027832031,284.95001220703125,298.0619201660156,292.36004638671875,297.266845703125,296.9845275878906,284.9850769042969,1.0,0.5409225821495056,0.3724463880062103,0.3724463880062103,1.0,1.0,-2.6478657722473145,0.691942036151886,1.9559237957000728,0.0952842384576797,0.878398060798645,0.878398060798645,0.0,176.5458526611328,163.0,41405.91015625,0.0,1853.7265625,1.0,280.6397399902344,283.5117492675781,295.3061218261719,300.0024108886719,293.1499938964844,293.1499938964844,280.95001220703125,33865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851019620895386,1.0,0.0,0.0,3.4463324546813965,3.4463541507720947,7.925153227006376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.0888671875,0.0,1303.0869140625,1895.4371337890625,0.0,849.2105102539062,0.8580310344696045,1.0,0.0,3.0,1.0,0.0
17865480,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7300390601158142,0.2800331115722656,0.2567586302757263,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8476610779762268,0.4472606182098388,0.4279546439647674,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9530269503593444,0.6265148520469666,0.4400852024555206,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.77786785364151,0.3423039019107818,0.329067975282669,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6104482412338257,0.1614419668912887,0.7516759037971497,284.9866027832031,284.95001220703125,298.0619201660156,292.36004638671875,297.266845703125,296.9845275878906,284.9850769042969,1.0,0.5409225821495056,0.3724463880062103,0.3724463880062103,1.0,1.0,-2.6478657722473145,0.691942036151886,1.9559237957000728,0.0952842384576797,0.878398060798645,0.878398060798645,0.0,176.5458526611328,163.0,41405.91015625,0.0,1853.7265625,1.0,280.6397399902344,283.5117492675781,295.3061218261719,300.0024108886719,293.1499938964844,293.1499938964844,280.95001220703125,33865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851019620895386,1.0,0.0,0.0,3.4463324546813965,3.4463541507720947,7.925153227006376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.0888671875,0.0,1303.0869140625,1895.4371337890625,0.0,849.2105102539062,0.8580310344696045,1.0,0.0,3.0,1.0,0.0
17865540,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7304756045341492,0.2779525816440582,0.2547642290592193,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8482452034950256,0.4439583718776703,0.4247190058231354,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9548182487487792,0.6237705945968628,0.4380899369716644,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7785488963127136,0.339951753616333,0.3267185389995575,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6097862720489502,0.1594535708427429,0.7421140670776367,285.0556030273437,284.95001220703125,298.015869140625,292.33306884765625,297.2560729980469,296.9855651855469,285.0516357421875,1.0,0.5356878042221069,0.3736851513385772,0.3736851513385772,1.0,1.0,-2.6248724460601807,0.6871845722198486,1.9376879930496216,0.0956997945904731,0.991299033164978,0.991299033164978,0.0,173.22994995117188,151.0,40622.9609375,0.0,1804.5960693359373,1.0,280.940673828125,283.6005554199219,295.2933959960937,299.9213256835937,293.1499938964844,293.1499938964844,280.6499938964844,30612.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731719136238098,1.0,0.0,0.0,3.656284809112549,3.6563079357147217,8.920173968363088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.93359375,0.0,1499.7952880859375,1895.4371337890625,0.0,790.16650390625,0.902741551399231,1.0,0.0,3.0,1.0,0.0
17865600,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7304756045341492,0.2779525816440582,0.2547642290592193,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8482452034950256,0.4439583718776703,0.4247190058231354,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9548182487487792,0.6237705945968628,0.4380899369716644,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7785488963127136,0.339951753616333,0.3267185389995575,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6097862720489502,0.1594535708427429,0.7421140670776367,285.0556030273437,284.95001220703125,298.015869140625,292.33306884765625,297.2560729980469,296.9855651855469,285.0516357421875,1.0,0.5356878042221069,0.3736851513385772,0.3736851513385772,1.0,1.0,-2.6248724460601807,0.6871845722198486,1.9376879930496216,0.0956997945904731,0.991299033164978,0.991299033164978,0.0,173.22994995117188,151.0,40622.9609375,0.0,1804.5960693359373,1.0,280.940673828125,283.6005554199219,295.2933959960937,299.9213256835937,293.1499938964844,293.1499938964844,280.6499938964844,30612.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731719136238098,1.0,0.0,0.0,3.656284809112549,3.6563079357147217,8.920173968363088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.93359375,0.0,1499.7952880859375,1895.4371337890625,0.0,790.16650390625,0.902741551399231,1.0,0.0,3.0,1.0,0.0
17865660,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7328289747238159,0.27469602227211,0.2519712746143341,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8514566421508789,0.4394379258155823,0.4206089377403259,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.959736704826355,0.6189834475517273,0.4350427091121673,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7817522883415222,0.3366090357303619,0.3236571848392486,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6111071705818176,0.1569885164499282,0.7308176755905151,284.8598022460937,284.95001220703125,297.969482421875,292.3064880371094,297.2414855957031,296.9819030761719,284.8620300292969,1.0,0.527904212474823,0.3749651312828064,0.3749651312828064,1.0,1.0,-2.595674514770508,0.6803610920906067,1.915313482284546,0.0955360606312751,0.8407052755355835,0.8407052755355835,0.0,166.84786987304688,139.0,40982.09765625,0.0,1733.66357421875,1.0,280.6570129394531,283.4072265625,295.3605041503906,300.1035461425781,293.1499938964844,293.1499938964844,280.95001220703125,39650.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905911326408386,1.0,0.0,0.0,3.557026624679565,3.5570502281188965,8.442430612376484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.66650390625,0.0,1458.7911376953125,1895.4371337890625,0.0,877.7606201171875,0.8865870833396912,1.0,0.0,3.0,1.0,0.0
17865720,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7328289747238159,0.27469602227211,0.2519712746143341,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8514566421508789,0.4394379258155823,0.4206089377403259,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.959736704826355,0.6189834475517273,0.4350427091121673,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7817522883415222,0.3366090357303619,0.3236571848392486,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6111071705818176,0.1569885164499282,0.7308176755905151,284.8598022460937,284.95001220703125,297.969482421875,292.3064880371094,297.2414855957031,296.9819030761719,284.8620300292969,1.0,0.527904212474823,0.3749651312828064,0.3749651312828064,1.0,1.0,-2.595674514770508,0.6803610920906067,1.915313482284546,0.0955360606312751,0.8407052755355835,0.8407052755355835,0.0,166.84786987304688,139.0,40982.09765625,0.0,1733.66357421875,1.0,280.6570129394531,283.4072265625,295.3605041503906,300.1035461425781,293.1499938964844,293.1499938964844,280.95001220703125,39650.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905911326408386,1.0,0.0,0.0,3.557026624679565,3.5570502281188965,8.442430612376484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.66650390625,0.0,1458.7911376953125,1895.4371337890625,0.0,877.7606201171875,0.8865870833396912,1.0,0.0,3.0,1.0,0.0
17865780,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7376985549926758,0.272247314453125,0.2492067068815231,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8577588200569153,0.4357090294361114,0.4165101945400238,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9681069850921632,0.6154604554176331,0.4320483803749084,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.787827730178833,0.3338131308555603,0.3204941749572754,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6144599318504333,0.1547629833221435,0.7188178896903992,284.9840087890625,284.95001220703125,297.9228210449219,292.2803649902344,297.228759765625,296.9808654785156,284.982177734375,1.0,0.5184659361839294,0.3762451410293579,0.3762451410293579,1.0,1.0,-2.5656042098999023,0.6731943488121033,1.8924098014831543,0.0950168594717979,0.927856147289276,0.927856147289276,0.0,158.1071319580078,127.0,39812.484375,0.0,1652.6064453125,1.0,280.9415588378906,283.5513610839844,295.2337341308594,299.8407287597656,293.1499938964844,293.1499938964844,280.6499938964844,33786.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755903720855713,1.0,0.0,0.0,3.647394418716431,3.6474180221557617,8.876847346073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.73681640625,0.0,1513.7216796875,1895.4371337890625,0.0,801.81005859375,0.9030161499977112,1.0,0.0,3.0,1.0,0.0
17865840,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7376985549926758,0.272247314453125,0.2492067068815231,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8577588200569153,0.4357090294361114,0.4165101945400238,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9681069850921632,0.6154604554176331,0.4320483803749084,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.787827730178833,0.3338131308555603,0.3204941749572754,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6144599318504333,0.1547629833221435,0.7188178896903992,284.9840087890625,284.95001220703125,297.9228210449219,292.2803649902344,297.228759765625,296.9808654785156,284.982177734375,1.0,0.5184659361839294,0.3762451410293579,0.3762451410293579,1.0,1.0,-2.5656042098999023,0.6731943488121033,1.8924098014831543,0.0950168594717979,0.927856147289276,0.927856147289276,0.0,158.1071319580078,127.0,39812.484375,0.0,1652.6064453125,1.0,280.9415588378906,283.5513610839844,295.2337341308594,299.8407287597656,293.1499938964844,293.1499938964844,280.6499938964844,33786.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755903720855713,1.0,0.0,0.0,3.647394418716431,3.6474180221557617,8.876847346073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.73681640625,0.0,1513.7216796875,1895.4371337890625,0.0,801.81005859375,0.9030161499977112,1.0,0.0,3.0,1.0,0.0
17865900,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7410706877708435,0.2708158493041992,0.2479343265295028,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8620290756225586,0.4336156249046325,0.4145660698413849,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9732905030250548,0.6132695078849792,0.4306510984897613,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7919130325317383,0.3322472274303436,0.3189979493618011,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6168707013130188,0.1536001712083816,0.7130972146987915,284.8425598144531,284.95001220703125,297.8994140625,292.2675170898437,297.2221374511719,296.98004150390625,284.83526611328125,1.0,0.5134171843528748,0.3768851161003113,0.3768851161003113,1.0,1.0,-2.5513927936553955,0.669862687587738,1.8815301656723025,0.0949067398905754,0.8236269950866699,0.8236269950866699,0.0,153.1712646484375,127.0,40361.58984375,0.0,1611.385009765625,1.0,280.6978759765625,283.3962707519531,295.3031005859375,300.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,39136.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583470344543457,1.0,0.0,0.0,3.586073398590088,3.586097478866577,8.580876738051302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.28759765625,0.0,1486.25927734375,1895.4371337890625,0.0,840.894775390625,0.8902860879898071,1.0,0.0,3.0,1.0,0.0
17865960,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7442592978477478,0.2692292034626007,0.2463696449995041,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8661919832229614,0.4313501417636871,0.412291556596756,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.978071391582489,0.6108161211013794,0.4288505315780639,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7958601117134094,0.3305371403694153,0.3172418177127838,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6191046833992004,0.1523485481739044,0.7067756056785583,284.86376953125,284.95001220703125,297.8759765625,292.2547912597656,297.2147827148437,296.9782409667969,284.8681335449219,1.0,0.5080868005752563,0.377618134021759,0.377618134021759,1.0,1.0,-2.5349133014678955,0.6659473180770874,1.868965983390808,0.0946979969739914,0.8025122880935669,0.8025122880935669,0.0,148.2819061279297,115.0,39711.609375,0.0,1567.712890625,1.0,280.6581115722656,283.43798828125,295.2735900878906,299.9410705566406,293.1499938964844,293.1499938964844,280.95001220703125,42376.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850222110748291,1.0,0.0,0.0,3.407656192779541,3.4076790809631348,7.748272423668823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.134765625,0.0,1324.4346923828125,1895.4371337890625,0.0,848.8023071289062,0.8569894433021545,1.0,0.0,3.0,1.0,0.0
17866020,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7534462213516235,0.2670477032661438,0.2438164800405502,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8777150511741638,0.4278438985347748,0.4083581864833832,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9899038076400756,0.6075102686882019,0.4260042607784271,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8065997958183289,0.3279074132442474,0.3141796588897705,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6254446506500244,0.1502668261528015,0.6950424909591675,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.2034606933594,296.9790954589844,284.9824523925781,1.0,0.4970864951610565,0.3790841698646545,0.3790841698646545,1.0,1.0,-2.505917549133301,0.6594530344009399,1.8464643955230715,0.0945956781506538,0.8889284729957581,0.8889284729957581,0.0,137.4232940673828,103.0,38646.2890625,0.0,1482.485595703125,1.0,280.9403381347656,283.574462890625,295.16656494140625,299.69586181640625,293.1499938964844,293.1499938964844,281.25,34133.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665427446365356,1.0,0.0,0.0,3.507021188735962,3.5070433616638184,8.206728807635955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.72607421875,0.0,1366.4217529296875,1895.4371337890625,0.0,759.0787353515625,0.8718411922454834,1.0,0.0,3.0,1.0,0.0
17866080,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7534462213516235,0.2670477032661438,0.2438164800405502,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8777150511741638,0.4278438985347748,0.4083581864833832,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9899038076400756,0.6075102686882019,0.4260042607784271,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8065997958183289,0.3279074132442474,0.3141796588897705,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6254446506500244,0.1502668261528015,0.6950424909591675,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.2034606933594,296.9790954589844,284.9824523925781,1.0,0.4970864951610565,0.3790841698646545,0.3790841698646545,1.0,1.0,-2.505917549133301,0.6594530344009399,1.8464643955230715,0.0945956781506538,0.8889284729957581,0.8889284729957581,0.0,137.4232940673828,103.0,38646.2890625,0.0,1482.485595703125,1.0,280.9403381347656,283.574462890625,295.16656494140625,299.69586181640625,293.1499938964844,293.1499938964844,281.25,34133.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665427446365356,1.0,0.0,0.0,3.507021188735962,3.5070433616638184,8.206728807635955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.72607421875,0.0,1366.4217529296875,1895.4371337890625,0.0,759.0787353515625,0.8718411922454834,1.0,0.0,3.0,1.0,0.0
17866140,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7649625539779663,0.2651701271533966,0.241721972823143,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8917520642280579,0.4246778190135956,0.4049414396286011,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.6047403216362,0.4199932813644409,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8188278675079346,0.3255611956119537,0.3115366101264953,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.633303701877594,0.1484239846467971,0.6847186088562012,285.0689697265625,284.95001220703125,297.7820129394531,292.2056579589844,297.1937561035156,296.98223876953125,285.064453125,1.0,0.4857213199138641,0.38055020570755,0.38055020570755,1.0,1.0,-2.476564645767212,0.6527528762817383,1.823811650276184,0.0945966467261314,1.0,1.0,0.0,126.45176696777344,91.0,37717.53515625,0.0,1398.08935546875,1.0,281.2415771484375,283.678466796875,295.1556091308594,299.60821533203125,293.1499938964844,293.1499938964844,280.95001220703125,30945.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552393913269043,1.0,0.0,0.0,3.70611572265625,3.706139326095581,9.164973562292288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.34765625,0.0,1558.1005859375,1895.4371337890625,0.0,696.6490478515625,0.9140194654464722,1.0,0.0,3.0,1.0,0.0
17866200,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7649625539779663,0.2651701271533966,0.241721972823143,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8917520642280579,0.4246778190135956,0.4049414396286011,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.6047403216362,0.4199932813644409,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8188278675079346,0.3255611956119537,0.3115366101264953,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.633303701877594,0.1484239846467971,0.6847186088562012,285.0689697265625,284.95001220703125,297.7820129394531,292.2056579589844,297.1937561035156,296.98223876953125,285.064453125,1.0,0.4857213199138641,0.38055020570755,0.38055020570755,1.0,1.0,-2.476564645767212,0.6527528762817383,1.823811650276184,0.0945966467261314,1.0,1.0,0.0,126.45176696777344,91.0,37717.53515625,0.0,1398.08935546875,1.0,281.2415771484375,283.678466796875,295.1556091308594,299.60821533203125,293.1499938964844,293.1499938964844,280.95001220703125,30945.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552393913269043,1.0,0.0,0.0,3.70611572265625,3.706139326095581,9.164973562292288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.34765625,0.0,1558.1005859375,1895.4371337890625,0.0,696.6490478515625,0.9140194654464722,1.0,0.0,3.0,1.0,0.0
17866260,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7733607888221741,0.2622916102409363,0.2392431795597076,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9020994901657104,0.4205675721168518,0.4012026786804199,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.6030210256576538,0.402376115322113,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8274397850036621,0.3224421143531799,0.3086491823196411,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6389299631118774,0.1462931632995605,0.6746004819869995,284.8454895019531,284.95001220703125,297.7388610839844,292.1841125488281,297.1810302734375,296.9806213378906,284.845947265625,1.0,0.4740207493305206,0.3819810152053833,0.3819810152053833,1.0,1.0,-2.432256937026977,0.6407588124275208,1.791498064994812,0.0925476849079132,0.8484961986541748,0.8484961986541748,0.0,117.93275451660156,91.0,37981.328125,0.0,1307.5938720703125,1.0,280.9598999023437,283.4609069824219,295.240478515625,299.8038024902344,293.1499938964844,293.1499938964844,280.95001220703125,39514.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692047476768494,1.0,0.0,0.0,3.6267402172088623,3.6267647743225098,8.77659829257027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.61376953125,0.0,1533.575439453125,1895.4371337890625,0.0,771.4179077148438,0.9014084339141846,1.0,0.0,3.0,1.0,0.0
17866320,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7740709781646729,0.2620208263397217,0.2389721125364303,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9029940962791444,0.4201870262622833,0.4008159935474396,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.6029700040817261,0.4008306264877319,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8281773328781128,0.3221479952335357,0.3083469867706299,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6394118666648865,0.1460949331521988,0.6735993027687073,284.84716796875,284.95001220703125,297.7351379394531,292.1822814941406,297.1798095703125,296.9803466796875,284.8481750488281,1.0,0.4729498028755188,0.3821054100990295,0.3821054100990295,1.0,1.0,-2.428044080734253,0.6395889520645142,1.7884552478790283,0.0923153162002563,0.844008207321167,0.844008207321167,0.0,117.190673828125,79.0,37888.34375,0.0,1299.4212646484375,1.0,280.95751953125,283.46490478515625,295.2323608398437,299.7890625,293.1499938964844,293.1499938964844,281.25,39909.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694366693496704,1.0,0.0,0.0,3.607645273208618,3.607669591903688,8.684423278282338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.38720703125,0.0,1515.466552734375,1895.4371337890625,0.0,772.5020751953125,0.8978229761123657,1.0,0.0,3.0,1.0,0.0
17866380,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7856135964393616,0.2595402002334595,0.2361778914928436,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9179739952087402,0.416346937417984,0.3966082036495209,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.6053019762039185,0.3792983591556549,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8397213220596313,0.3191811442375183,0.3050144612789154,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6473207473754883,0.1439970731735229,0.6620836853981018,284.9709777832031,284.95001220703125,297.6883850097656,292.1597900390625,297.1676025390625,296.9807434082031,284.9683837890625,1.0,0.4590880274772644,0.383660614490509,0.383660614490509,1.0,1.0,-2.3759255409240723,0.6251013875007629,1.7508240938186646,0.0893490388989448,0.9223162531852722,0.9223162531852722,0.0,107.32247161865234,82.0,36415.13671875,0.0,1197.6298828125,1.0,281.2417907714844,283.61480712890625,295.1004943847656,299.5074462890625,293.1499938964844,293.1499938964844,280.95001220703125,34424.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518273711204529,1.0,0.0,0.0,3.669123649597168,3.669147729873657,8.982929671219608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.826171875,0.0,1542.699951171875,1895.4371337890625,0.0,694.2571411132812,0.9080422520637512,1.0,0.0,3.0,1.0,0.0
17866440,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7856135964393616,0.2595402002334595,0.2361778914928436,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9179739952087402,0.416346937417984,0.3966082036495209,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.6053019762039185,0.3792983591556549,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8397213220596313,0.3191811442375183,0.3050144612789154,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6473207473754883,0.1439970731735229,0.6620836853981018,284.9709777832031,284.95001220703125,297.6883850097656,292.1597900390625,297.1676025390625,296.9807434082031,284.9683837890625,1.0,0.4590880274772644,0.383660614490509,0.383660614490509,1.0,1.0,-2.3759255409240723,0.6251013875007629,1.7508240938186646,0.0893490388989448,0.9223162531852722,0.9223162531852722,0.0,107.32247161865234,82.0,36415.13671875,0.0,1197.6298828125,1.0,281.2417907714844,283.61480712890625,295.1004943847656,299.5074462890625,293.1499938964844,293.1499938964844,280.95001220703125,34424.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518273711204529,1.0,0.0,0.0,3.669123649597168,3.669147729873657,8.982929671219608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.826171875,0.0,1542.699951171875,1895.4371337890625,0.0,694.2571411132812,0.9080422520637512,1.0,0.0,3.0,1.0,0.0
17866500,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.7898720502853394,0.2581150233745575,0.2349617034196853,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9237074851989746,0.4142378270626068,0.3946889042854309,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.9990000128746032,0.6070464849472046,0.3714406788349151,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8439829349517822,0.3175612688064575,0.3035156428813934,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.6501474380493164,0.1429157257080078,0.6569822430610657,284.8265686035156,284.95001220703125,297.66510009765625,292.14892578125,297.1615600585937,296.98095703125,284.81787109375,1.0,0.4540627002716064,0.3844382166862488,0.3844382166862488,1.0,1.0,-2.354780435562134,0.6195250153541565,1.7352553606033323,0.0883202254772186,0.8115366101264954,0.8115366101264954,0.0,103.77403259277344,82.0,36804.1796875,0.0,1159.2979736328125,1.0,280.99761962890625,283.4596252441406,295.1729736328125,299.6891784667969,293.1499938964844,293.1499938964844,280.95001220703125,40281.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585880875587463,1.0,0.0,0.0,3.5846221446990967,3.584646224975586,8.573932177569077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.9033203125,0.0,1493.10498046875,1895.4371337890625,0.0,723.3369750976562,0.890507161617279,1.0,0.0,3.0,1.0,0.0
