time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7919929027557373,0.2565405964851379,0.233497679233551,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9267860054969788,0.4119944274425506,0.3925155997276306,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.6084152460098267,0.3662530481815338,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8462533950805664,0.3158088326454162,0.3018117845058441,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6513753533363342,0.1417439430952072,0.6514928340911865,284.85076904296875,284.95001220703125,297.6418762207031,292.1383056640625,297.1561584472656,296.98162841796875,284.8567199707031,1.0,0.4498564898967743,0.3854822516441345,0.3854822516441345,1.0,1.0,-2.335535049438477,0.6151188611984253,1.7204161882400513,0.0881149396300315,0.7869287729263306,0.7869287729263306,0.0,101.30838012695312,85.0,36062.62890625,0.0,1127.9815673828125,1.0,280.95819091796875,283.5121765136719,295.1449584960937,299.59100341796875,293.1499938964844,293.1499938964844,281.25,43999.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589190721511841,1.0,0.0,0.0,3.365444660186768,3.3654673099517822,7.557500794064254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.14501953125,0.0,1294.2158203125,1895.4371337890625,0.0,724.7908325195312,0.8493082523345947,1.0,0.0,3.0,1.0,0.0
17866620,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7944613695144653,0.2543700337409973,0.2312401980161667,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9302757382392884,0.4085735976696014,0.3889461755752563,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6114916205406189,0.3594386875629425,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8487862944602966,0.3131060898303985,0.29897341132164,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6521541476249695,0.1397525817155838,0.6416647434234619,284.98260498046875,284.95001220703125,297.5957336425781,292.117919921875,297.1531982421875,296.9933776855469,284.9810485839844,1.0,0.443603366613388,0.387570321559906,0.387570321559906,1.0,1.0,-2.305124998092652,0.6091020703315735,1.696022868156433,0.0886481180787086,0.8768608570098877,0.8768608570098877,0.0,97.9601821899414,88.0,34988.51953125,0.0,1081.582763671875,1.0,281.2398986816406,283.6556701660156,295.04119873046875,299.3468933105469,293.1499938964844,293.1499938964844,281.54998779296875,34322.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375491380691528,1.0,0.0,0.0,3.461709976196289,3.4617319107055664,7.996034128154861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.3359375,0.0,1321.6990966796875,1895.4371337890625,0.0,636.5867919921875,0.8618797063827515,1.0,0.0,3.0,1.0,0.0
17866680,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7944613695144653,0.2543700337409973,0.2312401980161667,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9302757382392884,0.4085735976696014,0.3889461755752563,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.6114916205406189,0.3594386875629425,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8487862944602966,0.3131060898303985,0.29897341132164,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6521541476249695,0.1397525817155838,0.6416647434234619,284.98260498046875,284.95001220703125,297.5957336425781,292.117919921875,297.1531982421875,296.9933776855469,284.9810485839844,1.0,0.443603366613388,0.387570321559906,0.387570321559906,1.0,1.0,-2.305124998092652,0.6091020703315735,1.696022868156433,0.0886481180787086,0.8768608570098877,0.8768608570098877,0.0,97.9601821899414,88.0,34988.51953125,0.0,1081.582763671875,1.0,281.2398986816406,283.6556701660156,295.04119873046875,299.3468933105469,293.1499938964844,293.1499938964844,281.54998779296875,34322.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375491380691528,1.0,0.0,0.0,3.461709976196289,3.4617319107055664,7.996034128154861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.3359375,0.0,1321.6990966796875,1895.4371337890625,0.0,636.5867919921875,0.8618797063827515,1.0,0.0,3.0,1.0,0.0
17866740,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.7945047616958618,0.0,0.2294477224349975,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.9303454756736756,0.0,0.385944128036499,297.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.0,0.3565957248210907,296.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.8487729430198669,0.0,0.2965941727161407,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.6509893536567688,0.0,0.6331863403320312,285.0798645019531,294.1499938964844,297.54998779296875,292.09869384765625,297.15216064453125,297.0075988769531,285.07568359375,0.0,0.0,0.3896583616733551,0.3896583616733551,1.0,1.0,-2.282902717590332,0.6058376431465149,1.6770650148391724,0.0901411920785904,0.0,0.0,0.0,96.29450988769533,60.0,34161.26171875,0.0,1051.3931884765625,0.0,281.5417175292969,283.7674560546875,295.0400390625,299.27056884765625,293.1499938964844,293.1499938964844,278.1499938964844,30414.279296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.674913167953491,3.674936294555664,9.011300221573038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1518.984130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.7945047616958618,0.0,0.2294477224349975,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.9303454756736756,0.0,0.385944128036499,297.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.9990000128746032,0.0,0.3565957248210907,296.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.8487729430198669,0.0,0.2965941727161407,296.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.6509893536567688,0.0,0.6331863403320312,285.0798645019531,294.1499938964844,297.54998779296875,292.09869384765625,297.15216064453125,297.0075988769531,285.07568359375,0.0,0.0,0.3896583616733551,0.3896583616733551,1.0,1.0,-2.282902717590332,0.6058376431465149,1.6770650148391724,0.0901411920785904,0.0,0.0,0.0,96.29450988769533,60.0,34161.26171875,0.0,1051.3931884765625,0.0,281.5417175292969,283.7674560546875,295.0400390625,299.27056884765625,293.1499938964844,293.1499938964844,278.1499938964844,30414.279296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.674913167953491,3.674936294555664,9.011300221573038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1518.984130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,0.001088797696866,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.3704371452331543,0.0,0.0011465748539194,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.3704371452331543,0.0,0.0008468627929687,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.3704371452331543,0.0,0.001146564958617,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,0.0054386700503528,288.2224426269531,294.1499938964844,297.5244140625,292.09014892578125,296.0620422363281,296.9300231933594,284.0650634765625,0.0,0.0,0.3034827411174774,0.3034827411174774,1.0,1.0,-0.01268055383116,0.0034513080026954,0.0092292455956339,-0.024799820035696,0.0,0.0,0.0,-0.0701908841729164,60.0,1758.04296875,0.0,-9.177975698548836e-06,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,2.0622974261641505e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0510305653458373e-13,3.051406512449145e-13,1.0790834754574497e-18,1.410690748243626e-11,1.4106879726860644e-11,2.739697131339125e-17,0.0,0.0,-0.0,0.0,0.0,1.3764430038417962e-22,5.1270435550851764e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0009686327539384,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,0.0015787571901455,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.0017243517795577,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,0.0012326204450801,297.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0028568957932293,288.7745056152344,294.1499938964844,297.5031433105469,292.0857849121094,295.7207336425781,296.4411926269531,283.6983337402344,0.0,0.0,0.233795017004013,0.233795017004013,1.0,1.0,-0.0100451195612549,0.0018589118262752,0.0081862080842256,-0.025536723434925,0.0,0.0,0.0,-0.0567642115056514,60.0,896.9752807617188,0.0,-6.86503926772275e-06,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.660985154541728e-27,-1.95383069889858e-27,-2.013997793071745e-30,1.7038801856813892e-18,1.7027899616340445e-18,1.090252824990713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249389648437,0.0,0.0,0.0001001461641862,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,0.0001071173028321,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,8.07753240223974e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,0.0001060905706253,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0004943595849908,288.7195129394531,294.1499938964844,297.45367431640625,292.083740234375,295.7923583984375,296.80133056640625,283.43115234375,0.0,0.0,0.077931672334671,0.077931672334671,1.0,1.0,-0.0010667190654203,3.1910625693853945e-05,0.0010348084615543,-0.0265091471374034,0.0,0.0,0.0,-0.0101464092731475,60.0,184.0751495361328,0.0,-7.751883401851958e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.69227711751199e-35,4.6761285809799294e-35,2.2312111078368127e-35,-1.9973311885342458e-21,-1.1063628540447149e-21,-8.909683344895311e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249389648437,0.0,0.0,0.0001001461641862,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644897460937,0.0,0.0,0.0001071173028321,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,8.07753240223974e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,0.0001060905706253,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0004943595849908,288.7195129394531,294.1499938964844,297.45367431640625,292.083740234375,295.7923583984375,296.80133056640625,283.43115234375,0.0,0.0,0.077931672334671,0.077931672334671,1.0,1.0,-0.0010667190654203,3.1910625693853945e-05,0.0010348084615543,-0.0265091471374034,0.0,0.0,0.0,-0.0101464092731475,60.0,184.0751495361328,0.0,-7.751883401851958e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.69227711751199e-35,4.6761285809799294e-35,2.2312111078368127e-35,-1.9973311885342458e-21,-1.1063628540447149e-21,-8.909683344895311e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.774622594704852e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.000102928817796,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,7.602169353049248e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,0.0001029312115861,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0004882632056251,288.7066955566406,294.1499938964844,297.42803955078125,292.0865173339844,295.8077392578125,296.93218994140625,283.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415685828775,1.9948785734413832e-08,0.0010415485594421,-0.0271576307713985,0.0,0.0,0.0,-0.0101318592205643,60.0,88.259765625,0.0,-7.396620560484737e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.716583502839115e-39,-9.369824220661819e-39,-5.052972961075072e-39,-2.151485262192096e-21,-1.075531998923467e-21,-1.0759531622944334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,9.795858932193369e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0001031552164931,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,7.619166717631742e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.0001031558931572,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,0.0004893142031505,288.6937866210937,294.1499938964844,297.40185546875,292.0917358398437,295.8226318359375,297.0338134765625,283.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438257595524,1.1012756928607814e-08,0.0010438148165121,-0.0278360210359096,0.0,0.0,0.0,-0.0102605568245053,60.0,48.54948806762695,0.0,-7.428766934935993e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.466285297211678e-43,2.9847657290118604e-43,1.6114932339735396e-43,-2.1511918311789027e-21,-1.0755905639570705e-21,-1.0756012672218324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,9.842713188845664e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,0.0001036486792145,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,7.655619992874563e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,0.0001036493049468,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,0.0004916545003652,288.6674194335937,294.1499938964844,297.347900390625,292.1089172363281,295.85137939453125,297.16558837890625,283.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,26.03396987915039,0.0,-7.499983212255756e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755920785700084e-21,-1.0755918766216166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,9.842713188845664e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,0.0001036486792145,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,7.655619992874563e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,0.0001036493049468,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,0.0004916545003652,288.6674194335937,294.1499938964844,297.347900390625,292.1089172363281,295.85137939453125,297.16558837890625,283.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,26.03396987915039,0.0,-7.499983212255756e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755920785700084e-21,-1.0755918766216166e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.896634583128616e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,0.0001042164949467,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,7.697557157371193e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,0.000104217120679,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,0.000494348059874,288.6402893066406,294.1499938964844,297.29205322265625,292.1344299316406,295.8786926269531,297.2260437011719,283.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.33444595336914,0.0,-7.58236566866799e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.896634583128616e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,0.0001042164949467,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,7.697557157371193e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,0.000104217120679,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,0.000494348059874,288.6402893066406,294.1499938964844,297.29205322265625,292.1344299316406,295.8786926269531,297.2260437011719,283.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.33444595336914,0.0,-7.58236566866799e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,9.95761583908461e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,0.0001048586564138,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,7.744985487079248e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,0.0001048592748702,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.0004973942413926,288.6124572753906,294.1499938964844,297.2345275878906,292.16748046875,295.9045104980469,297.2392578125,283.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.504777908325195,0.0,-7.676079150087389e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,9.95761583908461e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,0.0001048586564138,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,7.744985487079248e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,0.0001048592748702,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.0004973942413926,288.6124572753906,294.1499938964844,297.2345275878906,292.16748046875,295.9045104980469,297.2392578125,283.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.504777908325195,0.0,-7.676079150087389e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,0.0001002549179247,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.0,0.0001055734246619,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,7.797776925144717e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,0.0001055740431183,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,0.0005007848958484,288.5839538574219,294.1499938964844,297.175537109375,292.2071838378906,295.92901611328125,297.2226867675781,283.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849741797855586e-08,0.0010682754218578,-0.0353212170302867,0.0,0.0,0.0,-0.0116787096485495,60.0,21.03104019165039,0.0,-7.781066813095094e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,0.0001002549179247,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.0,0.0001055734246619,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,7.797776925144717e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,0.0001055740431183,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,0.0005007848958484,288.5839538574219,294.1499938964844,297.175537109375,292.2071838378906,295.92901611328125,297.2226867675781,283.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849741797855586e-08,0.0010682754218578,-0.0353212170302867,0.0,0.0,0.0,-0.0116787096485495,60.0,21.03104019165039,0.0,-7.781066813095094e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,0.0001006192105705,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966796875,0.0,0.0,0.0001059570422512,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,7.826110231690109e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.0001059576534316,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05615234375,0.0,0.0,0.0005026046419516,288.5694274902344,294.1499938964844,297.1455993652344,292.2292785644531,295.9407043457031,297.2055053710937,283.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303609852106549e-08,0.0010721561266109,-0.0365082956850528,0.0,0.0,0.0,-0.011903709731996,60.0,20.42766761779785,0.0,-7.837708437818949e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,0.0001009992047329,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,0.0001063571908161,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,7.855665171518922e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333557128906,0.0,0.0,0.0001063578092725,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,0.000504502793774,288.55474853515625,294.1499938964844,297.1153564453125,292.2527160644531,295.9520568847656,297.1843566894531,283.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.4777044476943502e-08,0.0010762041201815,-0.0377463921904563,0.0,0.0,0.0,-0.0121384095400571,60.0,20.58984565734864,0.0,-7.897010334545487e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,0.0001018022303469,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,0.000107202817162,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,7.918121991679072e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.0001072034283424,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,0.0005085141165181,288.52490234375,294.1499938964844,297.05419921875,292.3033142089844,295.9736633300781,297.13330078125,283.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,20.250547409057617,0.0,-8.023067721296685e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,0.0001018022303469,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,0.000107202817162,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,7.918121991679072e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.0001072034283424,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,0.0005085141165181,288.52490234375,294.1499938964844,297.05419921875,292.3033142089844,295.9736633300781,297.13330078125,283.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,20.250547409057617,0.0,-8.023067721296685e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,0.0001026531754177,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,0.0001080989022739,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,7.984305557329208e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,0.0001080995134543,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,0.0005127648473717,288.494384765625,294.1499938964844,296.9922790527344,292.358154296875,295.9938659667969,297.0743408203125,283.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938404593616,1.6837775618228082e-08,0.00109382357914,-0.0431334227323532,0.0,0.0,0.0,-0.0131599940359592,60.0,20.00032424926757,0.0,-8.157736886005298e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,0.0001026531754177,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,0.0001080989022739,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,7.984305557329208e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,0.0001080995134543,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,0.0005127648473717,288.494384765625,294.1499938964844,296.9922790527344,292.358154296875,295.9938659667969,297.0743408203125,283.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938404593616,1.6837775618228082e-08,0.00109382357914,-0.0431334227323532,0.0,0.0,0.0,-0.0131599940359592,60.0,20.00032424926757,0.0,-8.157736886005298e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,0.0001035362802213,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,0.0001090288569685,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,8.052990597207099e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,0.000109029453597,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,0.0005171761731617,288.4632568359375,294.1499938964844,296.9298095703125,292.4164733886719,296.0126342773437,297.01080322265625,283.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938081242618864e-08,0.0011032313341274,-0.0460082925856113,0.0,0.0,0.0,-0.0137054584920406,60.0,19.78983688354492,0.0,-8.298680853613406e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,0.0001035362802213,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,0.0001090288569685,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144958496094,0.0,0.0,8.052990597207099e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,0.000109029453597,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,0.0005171761731617,288.4632568359375,294.1499938964844,296.9298095703125,292.4164733886719,296.0126342773437,297.01080322265625,283.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938081242618864e-08,0.0011032313341274,-0.0460082925856113,0.0,0.0,0.0,-0.0137054584920406,60.0,19.78983688354492,0.0,-8.298680853613406e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.000104430509964,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,0.0001099705186788,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,8.122540748445317e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0001099711225833,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0005216430872678,288.4315185546875,294.1499938964844,296.8670959472656,292.4775390625,296.0299377441406,296.9449157714844,283.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127766920253,1.905226731935273e-08,0.0011127577163279,-0.048918280750513,0.0,0.0,0.0,-0.0142578035593032,60.0,19.615259170532227,0.0,-8.442631127536515e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.000104430509964,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,0.0001099705186788,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,8.122540748445317e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,0.0001099711225833,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0005216430872678,288.4315185546875,294.1499938964844,296.8670959472656,292.4775390625,296.0299377441406,296.9449157714844,283.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127766920253,1.905226731935273e-08,0.0011127577163279,-0.048918280750513,0.0,0.0,0.0,-0.0142578035593032,60.0,19.615259170532227,0.0,-8.442631127536515e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,0.0001048734557116,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,0.0001104369657696,299.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,8.156991680152714e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,0.0001104375623981,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,0.0005238557350821,288.4153747558594,294.1499938964844,296.8356628417969,292.5088806152344,296.0379638671875,296.9115600585937,283.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174961691722,1.9604168954856505e-08,0.0011174764949828,-0.050359271466732,0.0,0.0,0.0,-0.0145314028486609,60.0,19.540298461914062,0.0,-8.514393101677342e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,0.0001053102241712,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,0.0001108969008782,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,8.190962398657575e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001108974975068,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,0.0005260374746285,288.3991394042969,294.1499938964844,296.8042907714844,292.5406188964844,296.04571533203125,296.8781433105469,284.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221495224162,2.0148371859818333e-08,0.0011221293825656,-0.0517798624932765,0.0,0.0,0.0,-0.0148011855781078,60.0,19.47115898132324,0.0,-8.585451638509768e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,0.0001061447837855,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0001117757346946,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,8.255871944129467e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,0.0001117763240472,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0005302063655108,288.3663024902344,294.1499938964844,296.7416381835937,292.60504150390625,296.0601501464844,296.8114013671875,284.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.1188220955536963e-08,0.0011310201371088,-0.054493423551321,0.0,0.0,0.0,-0.0153166791424155,60.0,19.34963798522949,0.0,-8.72204779511776e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,0.0001061447837855,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0001117757346946,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,8.255871944129467e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,0.0001117763240472,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0005302063655108,288.3663024902344,294.1499938964844,296.7416381835937,292.60504150390625,296.0601501464844,296.8114013671875,284.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.1188220955536963e-08,0.0011310201371088,-0.054493423551321,0.0,0.0,0.0,-0.0153166791424155,60.0,19.34963798522949,0.0,-8.72204779511776e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,0.0001069020872819,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.000112573208753,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,8.314771548612043e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,0.0001125737908296,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.0005339892813935,288.3329772949219,294.1499938964844,296.6794128417969,292.6700744628906,296.0731506347656,296.74530029296875,284.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131800392344303e-08,0.0011390878353267,-0.0569547340273857,0.0,0.0,0.0,-0.0157844461500644,60.0,19.24668884277344,0.0,-8.84692852309854e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,0.0001069020872819,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97418212890625,0.0,0.0,0.000112573208753,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,8.314771548612043e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,0.0001125737908296,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.0005339892813935,288.3329772949219,294.1499938964844,296.6794128417969,292.6700744628906,296.0731506347656,296.74530029296875,284.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131800392344303e-08,0.0011390878353267,-0.0569547340273857,0.0,0.0,0.0,-0.0157844461500644,60.0,19.24668884277344,0.0,-8.84692852309854e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,0.0001075818654499,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001132890392909,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,8.367641567019746e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,0.0001132896286435,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.0005373849999159,288.2991943359375,294.1499938964844,296.6177978515625,292.735107421875,296.084716796875,296.6801452636719,284.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463521514087,2.297877976786821e-08,0.0011463292175903,-0.059163212776184,0.0,0.0,0.0,-0.0162043273448944,60.0,19.156883239746094,0.0,-8.95978047310564e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,0.0001075818654499,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001132890392909,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,8.367641567019746e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,0.0001132896286435,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.0005373849999159,288.2991943359375,294.1499938964844,296.6177978515625,292.735107421875,296.084716796875,296.6801452636719,284.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463521514087,2.297877976786821e-08,0.0011463292175903,-0.059163212776184,0.0,0.0,0.0,-0.0162043273448944,60.0,19.156883239746094,0.0,-8.95978047310564e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
