time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0001081625305232,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,0.0001139005107688,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,8.412803435930982e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001139010855695,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,0.0005402856040745,288.2650451660156,294.1499938964844,296.5570373535156,292.79949951171875,296.09490966796875,296.6161804199219,284.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525391601026,2.370225615777599e-08,0.0011525154113769,-0.0610489845275878,0.0,0.0,0.0,-0.0165629833936691,60.0,19.07883644104004,0.0,-9.0567418453702e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0001081625305232,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,0.0001139005107688,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,8.412803435930982e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001139010855695,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,0.0005402856040745,288.2650451660156,294.1499938964844,296.5570373535156,292.79949951171875,296.09490966796875,296.6161804199219,284.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525391601026,2.370225615777599e-08,0.0011525154113769,-0.0610489845275878,0.0,0.0,0.0,-0.0165629833936691,60.0,19.07883644104004,0.0,-9.0567418453702e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,0.0001083304596249,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,0.0001140773456427,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,8.425863779848441e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775939941406,0.0,0.0,0.0001140779204433,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,0.0005411244928836,288.24786376953125,294.1499938964844,296.5270690917969,292.8312683105469,296.0994567871094,296.5848083496094,284.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154328463599,2.3911459479109e-08,0.0011543045984581,-0.0615941621363163,0.0,0.0,0.0,-0.0166666954755783,60.0,19.037771224975582,0.0,-9.084876495535354e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.000108413529233,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170227050781,0.0,0.0,0.0001141648244811,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,8.432323375018314e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0001141653920058,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,0.0005415395135059,288.23065185546875,294.1499938964844,296.49737548828125,292.8626708984375,296.1036682128906,296.5539245605469,284.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552135692909,2.401490739600831e-08,0.0011551894713193,-0.0618637278676033,0.0,0.0,0.0,-0.0167179815471172,60.0,18.991500854492188,0.0,-9.098804554241725e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,0.0001083345123333,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,0.0001140816093538,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,8.426175190834329e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0001140821768785,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.0005411449237726,288.1960754394531,294.1499938964844,296.4390563964844,292.9239807128906,296.111083984375,296.49371337890625,284.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543714208528,2.3916294722425853e-08,0.0011543475557118,-0.0616067610681057,0.0,0.0,0.0,-0.0166691020131111,60.0,18.879898071289062,0.0,-9.085527352681313e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,0.0001083345123333,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,0.0001140816093538,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,8.426175190834329e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0001140821768785,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.0005411449237726,288.1960754394531,294.1499938964844,296.4390563964844,292.9239807128906,296.111083984375,296.49371337890625,284.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543714208528,2.3916294722425853e-08,0.0011543475557118,-0.0616067610681057,0.0,0.0,0.0,-0.0166691020131111,60.0,18.879898071289062,0.0,-9.085527352681313e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,0.0001079755529644,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,0.0001137036088039,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,8.3982537034899e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001137041617766,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0005393520114012,288.1615295410156,294.1499938964844,296.3822326660156,292.9829406738281,296.1171875,296.4358215332031,284.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505457805469,2.3468826881867244e-08,0.0011505223810672,-0.060440607368946,0.0,0.0,0.0,-0.016447277739644,60.0,18.73919486999512,0.0,-9.02539980529582e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,0.0001079755529644,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,0.0001137036088039,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,8.3982537034899e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001137041617766,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0005393520114012,288.1615295410156,294.1499938964844,296.3822326660156,292.9829406738281,296.1171875,296.4358215332031,284.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505457805469,2.3468826881867244e-08,0.0011505223810672,-0.060440607368946,0.0,0.0,0.0,-0.016447277739644,60.0,18.73919486999512,0.0,-9.02539980529582e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.0001075561376637,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,0.0001132619363488,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,8.365629037143663e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0001132624820456,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0005372570594772,288.12701416015625,294.1499938964844,296.32720947265625,293.0390014648437,296.1219787597656,296.3800964355469,284.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460756650194,2.2946020195036e-08,0.001146052731201,-0.0590778030455112,0.0,0.0,0.0,-0.0161881037056446,60.0,18.585813522338867,0.0,-8.95540139822515e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.0001075561376637,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,0.0001132619363488,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,8.365629037143663e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0001132624820456,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0005372570594772,288.12701416015625,294.1499938964844,296.32720947265625,293.0390014648437,296.1219787597656,296.3800964355469,284.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460756650194,2.2946020195036e-08,0.001146052731201,-0.0590778030455112,0.0,0.0,0.0,-0.0161881037056446,60.0,18.585813522338867,0.0,-8.95540139822515e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.000107038358692,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,0.0001127166906371,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,8.325354428961873e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,0.000112717221782,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,0.0005346708348952,288.0926513671875,294.1499938964844,296.2742004394531,293.0915832519531,296.1254577636719,296.3266296386719,284.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405575787648,2.2300646662642976e-08,0.0011405353434383,-0.0573950633406639,0.0,0.0,0.0,-0.0158681701868772,60.0,18.441875457763672,0.0,-8.86936817323658e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,0.000107038358692,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,0.0001127166906371,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,8.325354428961873e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,0.000112717221782,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,0.0005346708348952,288.0926513671875,294.1499938964844,296.2742004394531,293.0915832519531,296.1254577636719,296.3266296386719,284.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405575787648,2.2300646662642976e-08,0.0011405353434383,-0.0573950633406639,0.0,0.0,0.0,-0.0158681701868772,60.0,18.441875457763672,0.0,-8.86936817323658e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0001067465709638,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.0001124094269471,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,8.302658534375951e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.000112409950816,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0005332133732736,288.0755310058594,294.1499938964844,296.24853515625,293.1164245605469,296.126708984375,296.30078125,284.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374480091035,2.1936967797842044e-08,0.001137426123023,-0.0564465969800949,0.0,0.0,0.0,-0.015687882900238,60.0,18.396678924560547,0.0,-8.821069741316023e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,0.0001064409734681,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0001120876186178,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,8.278888708446175e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,0.0001120881424867,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0005316869355738,288.0584716796875,294.1499938964844,296.22344970703125,293.14019775390625,296.127685546875,296.2755126953125,284.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341914068907,2.155608491705152e-08,0.0011341698700562,-0.0554531067609787,0.0,0.0,0.0,-0.0154990656301379,60.0,18.340255737304688,0.0,-8.770627601961679e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,0.0001057970075635,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,0.0001114094848162,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,8.228799561038613e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.0001114099941332,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,0.000528470322024,288.0245361328125,294.1499938964844,296.1751403808594,293.1843566894531,296.12890625,296.2267761230469,284.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273286072537,2.0753478935375824e-08,0.0011273078853264,-0.0533590652048587,0.0,0.0,0.0,-0.0151011841371655,60.0,18.221582412719727,0.0,-8.664807893410399e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,0.0001057970075635,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,0.0001114094848162,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,8.228799561038613e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,0.0001114099941332,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,0.000528470322024,288.0245361328125,294.1499938964844,296.1751403808594,293.1843566894531,296.12890625,296.2267761230469,284.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273286072537,2.0753478935375824e-08,0.0011273078853264,-0.0533590652048587,0.0,0.0,0.0,-0.0151011841371655,60.0,18.221582412719727,0.0,-8.664807893410399e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,0.0001051345461746,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,0.0001107118732761,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,8.177271956810728e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0001107123753172,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0005251613329164,287.9908447265625,294.1499938964844,296.1295166015625,293.2235717773437,296.129150390625,296.1805114746094,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202686000615,1.9927838934563624e-08,0.0011202485766261,-0.0512042120099067,0.0,0.0,0.0,-0.0146918818354606,60.0,18.095815658569336,0.0,-8.556619945920829e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,0.0001051345461746,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,0.0001107118732761,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,8.177271956810728e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0001107123753172,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0005251613329164,287.9908447265625,294.1499938964844,296.1295166015625,293.2235717773437,296.129150390625,296.1805114746094,284.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202686000615,1.9927838934563624e-08,0.0011202485766261,-0.0512042120099067,0.0,0.0,0.0,-0.0146918818354606,60.0,18.095815658569336,0.0,-8.556619945920829e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0001044781456585,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0001100206573028,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,8.126215834636241e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,0.0001100211447919,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0005218826700001,287.9574279785156,294.1499938964844,296.0868530273437,293.2573547363281,296.1285400390625,296.1369323730469,284.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132729705423,1.9109769766600948e-08,0.0011132538784295,-0.0490684285759925,0.0,0.0,0.0,-0.0142863327637314,60.0,17.96453094482422,0.0,-8.45009324734747e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0001044781456585,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0001100206573028,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,8.126215834636241e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,0.0001100211447919,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0005218826700001,287.9574279785156,294.1499938964844,296.0868530273437,293.2573547363281,296.1285400390625,296.1369323730469,284.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132729705423,1.9109769766600948e-08,0.0011132538784295,-0.0490684285759925,0.0,0.0,0.0,-0.0142863327637314,60.0,17.96453094482422,0.0,-8.45009324734747e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0001038492118823,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.000109358355985,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,8.077295933617279e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001093588361982,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.000518741144333,287.9242553710937,294.1499938964844,296.0473327636719,293.2851867675781,296.1271667480469,296.0961608886719,284.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065701255574,1.8325930994933515e-08,0.0011065518483519,-0.0470213964581489,0.0,0.0,0.0,-0.0138977533206343,60.0,17.829456329345703,0.0,-8.348649771505735e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0001038492118823,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,0.000109358355985,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,8.077295933617279e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0001093588361982,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.000518741144333,287.9242553710937,294.1499938964844,296.0473327636719,293.2851867675781,296.1271667480469,296.0961608886719,284.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065701255574,1.8325930994933515e-08,0.0011065518483519,-0.0470213964581489,0.0,0.0,0.0,-0.0138977533206343,60.0,17.829456329345703,0.0,-8.348649771505735e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,0.0001035491077345,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.000109042324766,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,8.053953206399456e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001090428049792,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0005172421224415,287.9078063964844,294.1499938964844,296.02880859375,293.2967529296875,296.126220703125,296.07684326171875,284.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033720802515,1.7951913733327274e-08,0.001103354152292,-0.0460444204509258,0.0,0.0,0.0,-0.0137123391032218,60.0,17.7609806060791,0.0,-8.300460052623748e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0001032635118463,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.000108741580334,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,8.031738980207592e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0001087420532712,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0005158155690878,287.8913879394531,294.1499938964844,296.0111694335937,293.306640625,296.1250915527344,296.0583190917969,284.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003284016624,1.7595976231632452e-08,0.0011003108229488,-0.0451145581901073,0.0,0.0,0.0,-0.0135358870029449,60.0,17.692054748535156,0.0,-8.254729522150228e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0001027407779474,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,0.0001081911177607,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,7.991079473868012e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.000108191576146,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,0.0005132045480422,287.8587951660156,294.1499938964844,295.9786682128906,293.3212280273437,296.1224365234375,296.0236511230469,284.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947573464363,1.6944495584425567e-08,0.0010947403497993,-0.0434123054146766,0.0,0.0,0.0,-0.0132129210978746,60.0,17.553239822387695,0.0,-8.171353726993402e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0001027407779474,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,0.0001081911177607,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,7.991079473868012e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.000108191576146,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,0.0005132045480422,287.8587951660156,294.1499938964844,295.9786682128906,293.3212280273437,296.1224365234375,296.0236511230469,284.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947573464363,1.6944495584425567e-08,0.0010947403497993,-0.0434123054146766,0.0,0.0,0.0,-0.0132129210978746,60.0,17.553239822387695,0.0,-8.171353726993402e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0001022830983856,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0001077091583283,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,7.955479668453336e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0001077096094377,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0005109184421598,287.82647705078125,294.1499938964844,295.95001220703125,293.3283996582031,296.1192626953125,295.99200439453125,284.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.6374084310655235e-08,0.0010898626642301,-0.0419215783476829,0.0,0.0,0.0,-0.0129301436245441,60.0,17.413776397705078,0.0,-8.098700732261933e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,0.0001022830983856,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0001077091583283,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,7.955479668453336e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0001077096094377,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0005109184421598,287.82647705078125,294.1499938964844,295.95001220703125,293.3283996582031,296.1192626953125,295.99200439453125,284.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.6374084310655235e-08,0.0010898626642301,-0.0419215783476829,0.0,0.0,0.0,-0.0129301436245441,60.0,17.413776397705078,0.0,-8.098700732261933e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,0.0001018727853079,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.0001072770683094,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.92356368037872e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0001072775121429,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0005088689504191,287.7944030761719,294.1499938964844,295.9237365722656,293.33184814453125,296.1156616210937,295.9633483886719,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848547816276,0.0,0.0,0.0,-0.0126766264438629,60.0,17.27553939819336,0.0,-8.03384097025628e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,0.0001018727853079,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,0.0001072770683094,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.92356368037872e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0001072775121429,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0005088689504191,287.7944030761719,294.1499938964844,295.9237365722656,293.33184814453125,296.1156616210937,295.9633483886719,284.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862692492873975e-08,0.0010854902211576,-0.0405848547816276,0.0,0.0,0.0,-0.0126766264438629,60.0,17.27553939819336,0.0,-8.03384097025628e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001014828158076,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0001068664132617,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,7.893231668276712e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0001068668570951,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0005069211474619,287.7626037597656,294.1499938964844,295.898193359375,293.3355712890625,296.1116027832031,295.936767578125,284.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667237982987e-08,0.0010813346598297,-0.0393142513930797,0.0,0.0,0.0,-0.0124356867745518,60.0,17.14276695251465,0.0,-7.97243941974557e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0001014828158076,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0001068664132617,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,7.893231668276712e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0001068668570951,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0005069211474619,287.7626037597656,294.1499938964844,295.898193359375,293.3355712890625,296.1116027832031,295.936767578125,284.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667237982987e-08,0.0010813346598297,-0.0393142513930797,0.0,0.0,0.0,-0.0124356867745518,60.0,17.14276695251465,0.0,-7.97243941974557e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0001012948632705,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001066684853867,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,7.878611359046772e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0001066689219442,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0005059823160991,287.746826171875,294.1499938964844,295.8857116699219,293.3375244140625,296.1094055175781,295.92401123046875,284.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.51424170979908e-08,0.0010793319670483,-0.0387017726898193,0.0,0.0,0.0,-0.0123195592314004,60.0,17.078746795654297,0.0,-7.942929158843982e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0001011122876661,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,0.0001064762327587,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,7.864410144975409e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0001064766620402,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,0.0005050703766755,287.7311096191406,294.1499938964844,295.8733825683594,293.33953857421875,296.10711669921875,295.9114990234375,284.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774013353511,1.4914874668647826e-08,0.0010773864341899,-0.0381068028509616,0.0,0.0,0.0,-0.0122067565098404,60.0,17.01639175415039,0.0,-7.91431631341766e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0001007623795885,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001061077564372,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,7.837192970328033e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0001061081784428,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0005033225752413,287.69989013671875,294.1499938964844,295.8492736816406,293.3436584472656,296.102294921875,295.8871459960937,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478769294612448e-08,0.0010736570693552,-0.0369663797318935,0.0,0.0,0.0,-0.0119905592873692,60.0,16.896272659301758,0.0,-7.859622286332525e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0001007623795885,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001061077564372,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,7.837192970328033e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0001061081784428,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0005033225752413,287.69989013671875,294.1499938964844,295.8492736816406,293.3436584472656,296.102294921875,295.8871459960937,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478769294612448e-08,0.0010736570693552,-0.0369663797318935,0.0,0.0,0.0,-0.0119905592873692,60.0,16.896272659301758,0.0,-7.859622286332525e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0001004342266242,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0001057621921063,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,7.811668183421716e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0001057626141118,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0005016835057176,287.6689453125,294.1499938964844,295.8258056640625,293.34796142578125,296.0971374511719,295.8635559082031,284.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069785336801033e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878094315528,60.0,16.78281593322754,0.0,-7.80850157866553e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0001004342266242,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0001057621921063,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,7.811668183421716e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0001057626141118,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,0.0005016835057176,287.6689453125,294.1499938964844,295.8258056640625,293.34796142578125,296.0971374511719,295.8635559082031,284.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069785336801033e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878094315528,60.0,16.78281593322754,0.0,-7.80850157866553e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0001001275668386,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0001054392632795,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,7.787814683979377e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0001054396707331,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0005001517711207,287.63824462890625,294.1499938964844,295.8029479980469,293.3523864746094,296.0916442871094,295.8406982421875,284.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687577293808316e-08,0.0010668919421732,-0.0348970405757427,0.0,0.0,0.0,-0.0115983337163925,60.0,16.67582130432129,0.0,-7.760878162343944e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
