time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0001001275668386,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0001054392632795,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,7.787814683979377e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0001054396707331,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,0.0005001517711207,287.63824462890625,294.1499938964844,295.8029479980469,293.3523864746094,296.0916442871094,295.8406982421875,284.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687577293808316e-08,0.0010668919421732,-0.0348970405757427,0.0,0.0,0.0,-0.0115983337163925,60.0,16.67582130432129,0.0,-7.760878162343944e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.984256030293182e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0001051391373039,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,7.765646296320483e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,0.0001051395447575,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0004987282445654,287.6078491210937,294.1499938964844,295.7806701660156,293.3568725585937,296.0858764648437,295.8184509277344,284.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332363657525548e-08,0.0010638546664267,-0.0339678414165973,0.0,0.0,0.0,-0.0114222392439842,60.0,16.57512092590332,0.0,-7.71674848465409e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.984256030293182e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0001051391373039,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,7.765646296320483e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,0.0001051395447575,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0004987282445654,287.6078491210937,294.1499938964844,295.7806701660156,293.3568725585937,296.0858764648437,295.8184509277344,284.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332363657525548e-08,0.0010638546664267,-0.0339678414165973,0.0,0.0,0.0,-0.0114222392439842,60.0,16.57512092590332,0.0,-7.71674848465409e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.971013787435368e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001049996863002,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,7.755344995530322e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,0.0001050000864779,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0004980667727068,287.5928039550781,294.1499938964844,295.7697448730469,293.3591613769531,296.08282470703125,295.8076171875,284.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624568676576,1.3167311685435834e-08,0.0010624437127262,-0.0335360579192638,0.0,0.0,0.0,-0.0113404169678688,60.0,16.527664184570312,0.0,-7.696286274949672e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.95816953945905e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0001048644262482,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.745354378130287e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0001048648264259,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.0004974252078682,287.5777893066406,294.1499938964844,295.7589416503906,293.3614196777344,296.0797424316406,295.796875,284.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610886383801,1.3007228183425925e-08,0.0010610755998641,-0.0331172496080398,0.0,0.0,0.0,-0.0112610608339309,60.0,16.481508255004883,0.0,-7.67646639587838e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.93367939372547e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0001046065372065,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.726305193500593e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0001046069301082,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004962020320817,287.5479431152344,294.1499938964844,295.7377319335937,293.3659973144531,296.0733947753906,295.7756652832031,284.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584773262962,1.270198968228442e-08,0.0010584646370261,-0.0323186479508876,0.0,0.0,0.0,-0.0111097367480397,60.0,16.392398834228516,0.0,-7.63874439257961e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.93367939372547e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0001046065372065,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.726305193500593e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0001046069301082,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,0.0004962020320817,287.5479431152344,294.1499938964844,295.7377319335937,293.3659973144531,296.0733947753906,295.7756652832031,284.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584773262962,1.270198968228442e-08,0.0010584646370261,-0.0323186479508876,0.0,0.0,0.0,-0.0111097367480397,60.0,16.392398834228516,0.0,-7.63874439257961e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.911458619171754e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,0.0001043725424096,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,7.709020428592339e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0001043729280354,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0004950921284034,287.5184020996094,294.1499938964844,295.7170104980469,293.3705749511719,296.0667724609375,295.7549743652344,284.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561088565737,1.2425029893847752e-08,0.0010560964001342,-0.0315939784049987,0.0,0.0,0.0,-0.010972436517477,60.0,16.309133529663086,0.0,-7.604597840327187e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.911458619171754e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,0.0001043725424096,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,7.709020428592339e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0001043729280354,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0004950921284034,287.5184020996094,294.1499938964844,295.7170104980469,293.3705749511719,296.0667724609375,295.7549743652344,284.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561088565737,1.2425029893847752e-08,0.0010560964001342,-0.0315939784049987,0.0,0.0,0.0,-0.010972436517477,60.0,16.309133529663086,0.0,-7.604597840327187e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.891278750728816e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0001041600335156,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.6933232776355e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0001041604118654,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004940841463394,287.4891357421875,294.1499938964844,295.6967163085937,293.3750915527344,296.0599060058594,295.7347412109375,284.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539577342569,1.2173497765388674e-08,0.0010539456270635,-0.0309357978403568,0.0,0.0,0.0,-0.0108477408066391,60.0,16.231359481811523,0.0,-7.573652993642099e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.891278750728816e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0001041600335156,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.6933232776355e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0001041604118654,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004940841463394,287.4891357421875,294.1499938964844,295.6967163085937,293.3750915527344,296.0599060058594,295.7347412109375,284.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539577342569,1.2173497765388674e-08,0.0010539456270635,-0.0309357978403568,0.0,0.0,0.0,-0.0108477408066391,60.0,16.231359481811523,0.0,-7.573652993642099e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.872950613498688e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.000103967024188,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,7.679066766286269e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0001039674025378,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004931687144562,287.46014404296875,294.1499938964844,295.6768493652344,293.3795166015625,296.05279541015625,295.71490478515625,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520041687414,1.1945045841343926e-08,0.0010519922943785,-0.0303379762917757,0.0,0.0,0.0,-0.0107344882562756,60.0,16.158523559570312,0.0,-7.545601476977026e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.872950613498688e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.000103967024188,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,7.679066766286269e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0001039674025378,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004931687144562,287.46014404296875,294.1499938964844,295.6768493652344,293.3795166015625,296.05279541015625,295.71490478515625,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520041687414,1.1945045841343926e-08,0.0010519922943785,-0.0303379762917757,0.0,0.0,0.0,-0.0107344882562756,60.0,16.158523559570312,0.0,-7.545601476977026e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.86466184258461e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.0001038797418004,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,7.67261881264858e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0001038801128743,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004927547415718,287.44580078125,294.1499938964844,295.66705322265625,293.3816833496094,296.04913330078125,295.7051696777344,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511212749406,1.184172493395863e-08,0.0010511094005778,-0.0300675928592681,0.0,0.0,0.0,-0.0106832711026072,60.0,16.124374389648438,0.0,-7.532931789455688e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.856550605036318e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.000103794322058,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.666309829801321e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0001037946931319,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0004923496162518,287.4314880371094,294.1499938964844,295.6573486328125,293.3838195800781,296.0454406738281,295.6954650878906,284.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740620031730488e-08,0.0010502455988898,-0.0298030003905296,0.0,0.0,0.0,-0.0106331519782543,60.0,16.090850830078125,0.0,-7.520544187400446e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.841353312367572e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0001036342873703,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,7.654487853869796e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001036346584442,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004915905301459,287.40301513671875,294.1499938964844,295.63818359375,293.3879699707031,296.0379333496094,295.6762390136719,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551183121127906e-08,0.0010486241662874,-0.0293072275817394,0.0,0.0,0.0,-0.0105392318218946,60.0,16.026153564453125,0.0,-7.497362020103537e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.841353312367572e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0001036342873703,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,7.654487853869796e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001036346584442,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.0004915905301459,287.40301513671875,294.1499938964844,295.63818359375,293.3879699707031,296.0379333496094,295.6762390136719,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551183121127906e-08,0.0010486241662874,-0.0293072275817394,0.0,0.0,0.0,-0.0105392318218946,60.0,16.026153564453125,0.0,-7.497362020103537e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.828446491155772e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001034983724821,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.644447759957984e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.00010349873628,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004909458803012,287.3749084472656,294.1499938964844,295.61932373046875,293.3919372558594,296.0301513671875,295.6574401855469,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472597787156,1.1390286935863967e-08,0.0010472483700141,-0.0288861319422721,0.0,0.0,0.0,-0.0104594696313142,60.0,15.966859817504885,0.0,-7.477699881519585e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.828446491155772e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001034983724821,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.644447759957984e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,0.00010349873628,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004909458803012,287.3749084472656,294.1499938964844,295.61932373046875,293.3919372558594,296.0301513671875,295.6574401855469,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472597787156,1.1390286935863967e-08,0.0010472483700141,-0.0288861319422721,0.0,0.0,0.0,-0.0104594696313142,60.0,15.966859817504885,0.0,-7.477699881519585e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.81643534032628e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0001033718872349,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.635104702785611e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0001033722437568,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0004903459921479,287.34698486328125,294.1499938964844,295.6007385253906,293.3956604003906,296.02227783203125,295.6387939453125,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459794430062,1.1240550712443564e-08,0.0010459682671353,-0.0284942314028739,0.0,0.0,0.0,-0.0103852404281497,60.0,15.90978717803955,0.0,-7.459424722355834e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.81643534032628e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0001033718872349,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.635104702785611e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0001033722437568,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0004903459921479,287.34698486328125,294.1499938964844,295.6007385253906,293.3956604003906,296.02227783203125,295.6387939453125,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459794430062,1.1240550712443564e-08,0.0010459682671353,-0.0284942314028739,0.0,0.0,0.0,-0.0103852404281497,60.0,15.90978717803955,0.0,-7.459424722355834e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.806146408664064e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001032635409501,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,7.627100421814248e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0001032638901961,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,0.0004898321349173,287.3192749023437,294.1499938964844,295.5823974609375,293.3991394042969,296.01422119140625,295.620361328125,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448821121826,1.1112276432356794e-08,0.0010448709363117,-0.0281584914773702,0.0,0.0,0.0,-0.0103216469287872,60.0,15.855801582336426,0.0,-7.443787097827227e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.806146408664064e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0001032635409501,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,7.627100421814248e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,0.0001032638901961,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,0.0004898321349173,287.3192749023437,294.1499938964844,295.5823974609375,293.3991394042969,296.01422119140625,295.620361328125,284.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448821121826,1.1112276432356794e-08,0.0010448709363117,-0.0281584914773702,0.0,0.0,0.0,-0.0103216469287872,60.0,15.855801582336426,0.0,-7.443787097827227e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.801498526940122e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0001032145955832,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,7.62348499847576e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,0.0001032149448292,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,0.0004896000027656,287.3055114746094,294.1499938964844,295.57330322265625,293.4007873535156,296.0101318359375,295.6112365722656,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443867649883,1.1054323678649782e-08,0.0010443757055327,-0.0280068051069974,0.0,0.0,0.0,-0.010292918421328,60.0,15.830151557922363,0.0,-7.436727855747449e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,9.797140228329226e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,0.0001031686988426,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,7.620094402227551e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,0.0001031690408126,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,0.0004893823061138,287.29180908203125,294.1499938964844,295.5642395019531,293.4023132324219,296.0059814453125,295.6021728515625,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439219186082,1.0999980482040428e-08,0.0010439109755679,-0.0278645660728216,0.0,0.0,0.0,-0.0102659780532121,60.0,15.805113792419434,0.0,-7.430110571249315e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2717590332031,0.0,0.0,9.789450996322556e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0001030877247103,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,7.614112109877169e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,0.0001030880666803,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0004889982519671,287.2645874023437,294.1499938964844,295.5462951660156,293.4051818847656,295.99761962890625,295.5841369628906,284.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431017726659,1.0904097180741701e-08,0.001043090946041,-0.027613591402769,0.0,0.0,0.0,-0.0102184442803263,60.0,15.756996154785156,0.0,-7.418443459528137e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2717590332031,0.0,0.0,9.789450996322556e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0001030877247103,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,7.614112109877169e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.260498046875,0.0,0.0,0.0001030880666803,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,0.0004889982519671,287.2645874023437,294.1499938964844,295.5462951660156,293.4051818847656,295.99761962890625,295.5841369628906,284.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431017726659,1.0904097180741701e-08,0.001043090946041,-0.027613591402769,0.0,0.0,0.0,-0.0102184442803263,60.0,15.756996154785156,0.0,-7.418443459528137e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.783013956621288e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0001030199418892,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,7.609104795847088e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,0.0001030202765832,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,0.0004886768292635,287.23760986328125,294.1499938964844,295.5284423828125,293.4076843261719,295.9891052246094,295.5662841796875,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424152715131,1.0823822726990784e-08,0.0010424044448882,-0.0274034701287746,0.0,0.0,0.0,-0.0101786479353904,60.0,15.71162223815918,0.0,-7.408682023424262e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.783013956621288e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0001030199418892,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,7.609104795847088e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,0.0001030202765832,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,0.0004886768292635,287.23760986328125,294.1499938964844,295.5284423828125,293.4076843261719,295.9891052246094,295.5662841796875,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424152715131,1.0823822726990784e-08,0.0010424044448882,-0.0274034701287746,0.0,0.0,0.0,-0.0101786479353904,60.0,15.71162223815918,0.0,-7.408682023424262e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,9.777714149095118e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0001029641280183,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,7.60498151066713e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,0.0001029644554364,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,0.0004884121590293,287.2109375,294.1499938964844,295.5107116699219,293.4097595214844,295.9803771972656,295.5485534667969,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418497258797,1.0757714719034084e-08,0.0010418390156701,-0.0272304285317659,0.0,0.0,0.0,-0.0101458746939897,60.0,15.669034957885742,0.0,-7.400647916711024e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,9.777714149095118e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0001029641280183,299.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,7.60498151066713e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,0.0001029644554364,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,0.0004884121590293,287.2109375,294.1499938964844,295.5107116699219,293.4097595214844,295.9803771972656,295.5485534667969,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418497258797,1.0757714719034084e-08,0.0010418390156701,-0.0272304285317659,0.0,0.0,0.0,-0.0101458746939897,60.0,15.669034957885742,0.0,-7.400647916711024e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,9.77338568191044e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,0.0001029185441439,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,7.601613469887525e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001029188715619,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,0.0004881959757767,287.1845397949219,294.1499938964844,295.4930419921875,293.4114074707031,295.97149658203125,295.5309143066406,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413877898827,1.0703709030224218e-08,0.0010413770796731,-0.0270890612155199,0.0,0.0,0.0,-0.0101191010326147,60.0,15.628403663635254,0.0,-7.394088186174488e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,9.77338568191044e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,0.0001029185441439,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,7.601613469887525e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001029188715619,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,0.0004881959757767,287.1845397949219,294.1499938964844,295.4930419921875,293.4114074707031,295.97149658203125,295.5309143066406,284.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413877898827,1.0703709030224218e-08,0.0010413770796731,-0.0270890612155199,0.0,0.0,0.0,-0.0101191010326147,60.0,15.628403663635254,0.0,-7.394088186174488e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055053710937,0.0,0.0,9.77157906163484e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001028995247907,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,7.600207754876465e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.0001028998522087,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,0.0004881057830061,287.1714172363281,294.1499938964844,295.4842224121094,293.4120483398437,295.9670104980469,295.5221252441406,284.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411953553557,1.0681171502824329e-08,0.0010411846451461,-0.0270300675183534,0.0,0.0,0.0,-0.0101079298183321,60.0,15.608722686767578,0.0,-7.391351886099073e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,9.77006639004685e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,0.0001028835904435,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,7.59903050493449e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854248046875,0.0,0.0,0.0001028839105856,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.194091796875,0.0,0.0,0.0004880302294623,287.1583557128906,294.1499938964844,295.47540283203125,293.4125671386719,295.96246337890625,295.5133361816406,284.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033770889,1.0662284388729404e-08,0.0010410231770947,-0.0269806273281574,0.0,0.0,0.0,-0.0100985672324895,60.0,15.589468955993652,0.0,-7.389058964690778e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,9.76779920165427e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,0.0001028597107506,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,7.59726608521305e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,0.0001028600308927,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.0004879170446656,287.1324768066406,294.1499938964844,295.4577941894531,293.4132385253906,295.9532775878906,295.4957580566406,284.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0633965707995683e-08,0.00104078091681,-0.0269064977765083,0.0,0.0,0.0,-0.0100845275446772,60.0,15.552242279052734,0.0,-7.385621358935168e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,9.76779920165427e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,0.0001028597107506,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,7.59726608521305e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,0.0001028600308927,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.0004879170446656,287.1324768066406,294.1499938964844,295.4577941894531,293.4132385253906,295.9532775878906,295.4957580566406,284.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0633965707995683e-08,0.00104078091681,-0.0269064977765083,0.0,0.0,0.0,-0.0100845275446772,60.0,15.552242279052734,0.0,-7.385621358935168e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,9.766452421899884e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.0001028455371852,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,7.596217619720846e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484375,0.0,0.0,0.0001028458500513,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568603515625,0.0,0.0,0.0004878498439211,287.1068725585937,294.1499938964844,295.44012451171875,293.4133605957031,295.9439392089844,295.4781799316406,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406473884359,1.0617122292444492e-08,0.0010406367946416,-0.0268624071031808,0.0,0.0,0.0,-0.0100761773064732,60.0,15.516629219055176,0.0,-7.383577127484386e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588439941406,0.0,0.0,9.766452421899884e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,0.0001028455371852,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,7.596217619720846e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484375,0.0,0.0,0.0001028458500513,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568603515625,0.0,0.0,0.0004878498439211,287.1068725585937,294.1499938964844,295.44012451171875,293.4133605957031,295.9439392089844,295.4781799316406,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406473884359,1.0617122292444492e-08,0.0010406367946416,-0.0268624071031808,0.0,0.0,0.0,-0.0100761773064732,60.0,15.516629219055176,0.0,-7.383577127484386e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
