time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,9.765858703758568e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,0.0001028392798616,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,7.595754868816584e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0001028395927278,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383972167969,0.0,0.0,0.0004878202453255,287.0815124511719,294.1499938964844,295.42236328125,293.41290283203125,295.9344177246094,295.4605712890625,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405833600088,1.0609657152826912e-08,0.0010405727662146,-0.0268428660929203,0.0,0.0,0.0,-0.0100724752992391,60.0,15.482166290283203,0.0,-7.382671185496292e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,9.765858703758568e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,0.0001028392798616,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,7.595754868816584e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0001028395927278,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383972167969,0.0,0.0,0.0004878202453255,287.0815124511719,294.1499938964844,295.42236328125,293.41290283203125,295.9344177246094,295.4605712890625,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405833600088,1.0609657152826912e-08,0.0010405727662146,-0.0268428660929203,0.0,0.0,0.0,-0.0100724752992391,60.0,15.482166290283203,0.0,-7.382671185496292e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219482421875,0.0,0.0,9.76616793195717e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,0.0001028425322147,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,7.59599352022633e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0001028428378049,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,0.0004878357576671,287.05645751953125,294.1499938964844,295.4045104980469,293.4118347167969,295.9247741699219,295.44287109375,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406158398836,1.0613440792894837e-08,0.0010406052460893,-0.0268527716398239,0.0,0.0,0.0,-0.010074351914227,60.0,15.448699951171877,0.0,-7.383130196103593e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219482421875,0.0,0.0,9.76616793195717e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1407775878906,0.0,0.0,0.0001028425322147,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,7.59599352022633e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,0.0001028428378049,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,0.0004878357576671,287.05645751953125,294.1499938964844,295.4045104980469,293.4118347167969,295.9247741699219,295.44287109375,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406158398836,1.0613440792894837e-08,0.0010406052460893,-0.0268527716398239,0.0,0.0,0.0,-0.010074351914227,60.0,15.448699951171877,0.0,-7.383130196103593e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11279296875,0.0,0.0,9.766525181476028e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,0.0001028462938847,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,7.596271461807191e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,0.000102846599475,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,0.000487853627419,287.0439758300781,294.1499938964844,295.3955383300781,293.4110412597656,295.9198913574219,295.4339904785156,285.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406537912786,1.0617863033246522e-08,0.0010406431974843,-0.0268643461167812,0.0,0.0,0.0,-0.0100765442475676,60.0,15.432278633117676,0.0,-7.383667366411828e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,9.76714727585204e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.0001028528422466,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068115234375,0.0,0.0,7.596754585392773e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936279296875,0.0,0.0,0.0001028531478368,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10174560546875,0.0,0.0,0.00048788471031,287.0315856933594,294.1499938964844,295.38653564453125,293.4100952148437,295.9149780273437,295.4250793457031,285.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040719798766,1.0625577751000035e-08,0.0010407090885564,-0.0268845409154891,0.0,0.0,0.0,-0.0100803691893816,60.0,15.41599178314209,0.0,-7.384603151194824e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,9.769485768629238e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,0.0001028774713631,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,7.598572119604796e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,0.0001028777696774,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0004880015912931,287.0070495605469,294.1499938964844,295.3683776855469,293.4076843261719,295.9049987792969,295.4071350097656,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409683454781,1.065465315974734e-08,0.0010409577516838,-0.0269606504589319,0.0,0.0,0.0,-0.0100947823375463,60.0,15.38438606262207,0.0,-7.388132416963344e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,9.769485768629238e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,0.0001028774713631,299.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,7.598572119604796e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,0.0001028777696774,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0004880015912931,287.0070495605469,294.1499938964844,295.3683776855469,293.4076843261719,295.9049987792969,295.4071350097656,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409683454781,1.065465315974734e-08,0.0010409577516838,-0.0269606504589319,0.0,0.0,0.0,-0.0100947823375463,60.0,15.38438606262207,0.0,-7.388132416963344e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,9.772002522367984e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,0.0001029039704008,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704040527344,0.0,0.0,7.60052862460725e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,0.000102904268715,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,0.0004881273780483,286.98272705078125,294.1499938964844,295.3500061035156,293.404541015625,295.8948974609375,295.3890380859375,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412352858111,1.0685947238187056e-08,0.0010412245756015,-0.0270425677299499,0.0,0.0,0.0,-0.0101102935150265,60.0,15.352840423583984,0.0,-7.391931688971455e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,9.772002522367984e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,0.0001029039704008,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704040527344,0.0,0.0,7.60052862460725e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,0.000102904268715,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,0.0004881273780483,286.98272705078125,294.1499938964844,295.3500061035156,293.404541015625,295.8948974609375,295.3890380859375,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412352858111,1.0685947238187056e-08,0.0010412245756015,-0.0270425677299499,0.0,0.0,0.0,-0.0101102935150265,60.0,15.352840423583984,0.0,-7.391931688971455e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,9.782435517990962e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001030138373607,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,7.608642044942826e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.000103014128399,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0004886485403403,286.9586486816406,294.1499938964844,295.3316955566406,293.4010009765625,295.8846435546875,295.3707580566406,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423460043966,1.0815877082848148e-08,0.0010423351777717,-0.0273826718330383,0.0,0.0,0.0,-0.0101747019216418,60.0,15.326282501220703,0.0,-7.407716395846364e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,9.782435517990962e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001030138373607,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,7.608642044942826e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.000103014128399,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0004886485403403,286.9586486816406,294.1499938964844,295.3316955566406,293.4010009765625,295.8846435546875,295.3707580566406,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423460043966,1.0815877082848148e-08,0.0010423351777717,-0.0273826718330383,0.0,0.0,0.0,-0.0101747019216418,60.0,15.326282501220703,0.0,-7.407716395846364e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,9.807133028516546e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,0.0001032739091897,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,7.62785057304427e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.000103274192952,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,0.000489882309921,286.9347839355469,294.1499938964844,295.31378173828125,293.3973999023437,295.8742370605469,295.3522033691406,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449764085933,1.112353942289701e-08,0.0010449652327224,-0.0281879734247922,0.0,0.0,0.0,-0.0103272199630737,60.0,15.313986778259276,-0.0,-7.445159866392714e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,9.807133028516546e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,0.0001032739091897,299.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,7.62785057304427e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.000103274192952,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,0.000489882309921,286.9347839355469,294.1499938964844,295.31378173828125,293.3973999023437,295.8742370605469,295.3522033691406,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449764085933,1.112353942289701e-08,0.0010449652327224,-0.0281879734247922,0.0,0.0,0.0,-0.0103272199630737,60.0,15.313986778259276,-0.0,-7.445159866392714e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,9.824596781982108e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0001034578090184,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,7.641433330718428e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0001034581000567,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,0.0004907546681351,286.9229431152344,294.1499938964844,295.304931640625,293.39556884765625,295.86895751953125,295.3428039550781,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046837773174,1.1341107608586752e-08,0.0010468263644725,-0.0287574212998151,0.0,0.0,0.0,-0.0104350820183753,60.0,15.314823150634766,-0.0,-7.471695795402411e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,9.846160537563264e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,0.0001036848916555,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,7.658205140614882e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,0.0001036851754179,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01171875,0.0,0.0,0.000491831859108,286.9111328125,294.1499938964844,295.2961730957031,293.3937683105469,295.8636474609375,295.3333740234375,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491348803043,1.1609764705156069e-08,0.0010491233551874,-0.0294605456292629,0.0,0.0,0.0,-0.0105682648718357,60.0,15.32046127319336,-0.0,-7.504527133050942e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,9.90169501164928e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001042696894728,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,7.701397407799959e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9863586425781,0.0,0.0,0.0001042699732352,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,0.0004946059198118,286.8876342773437,294.1499938964844,295.2789001464844,293.3900756835937,295.85284423828125,295.3143310546875,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550512233749,1.2301652141388786e-08,0.0010550389997661,-0.031271144747734,0.0,0.0,0.0,-0.0109112598001956,60.0,15.348883628845217,-0.0,-7.589411410435788e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9956359863281,0.0,0.0,9.90169501164928e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001042696894728,299.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,7.701397407799959e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9863586425781,0.0,0.0,0.0001042699732352,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,0.0004946059198118,286.8876342773437,294.1499938964844,295.2789001464844,293.3900756835937,295.85284423828125,295.3143310546875,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550512233749,1.2301652141388786e-08,0.0010550389997661,-0.031271144747734,0.0,0.0,0.0,-0.0109112598001956,60.0,15.348883628845217,-0.0,-7.589411410435788e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,9.967676305677742e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947509765625,0.0,0.0,0.0001049645070452,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,7.752715464448556e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,0.0001049647908075,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0004979018704034,286.8642578125,294.1499938964844,295.26190185546875,293.3863830566406,295.84185791015625,295.2951354980469,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620807297527,1.312372432948905e-08,0.0010620675748214,-0.0334220305085182,0.0,0.0,0.0,-0.0113187925890088,60.0,15.391966819763184,-0.0,-7.690887571243368e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,9.967676305677742e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947509765625,0.0,0.0,0.0001049645070452,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,7.752715464448556e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686584472656,0.0,0.0,0.0001049647908075,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0004979018704034,286.8642578125,294.1499938964844,295.26190185546875,293.3863830566406,295.84185791015625,295.2951354980469,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620807297527,1.312372432948905e-08,0.0010620675748214,-0.0334220305085182,0.0,0.0,0.0,-0.0113187925890088,60.0,15.391966819763184,-0.0,-7.690887571243368e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.000100479403045,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0001058097259374,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,7.81514318077825e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001058100096997,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0005019112722948,286.84100341796875,294.1499938964844,295.2451477050781,293.3826599121094,295.8307189941406,295.2759094238281,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706316679716,1.4123763492079888e-08,0.0010706175817176,-0.0360379330813884,0.0,0.0,0.0,-0.01181454770267,60.0,15.454913139343262,-0.0,-7.81523965542874e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.000100479403045,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766540527344,0.0,0.0,0.0001058097259374,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,7.81514318077825e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001058100096997,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0005019112722948,286.84100341796875,294.1499938964844,295.2451477050781,293.3826599121094,295.8307189941406,295.2759094238281,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706316679716,1.4123763492079888e-08,0.0010706175817176,-0.0360379330813884,0.0,0.0,0.0,-0.01181454770267,60.0,15.454913139343262,-0.0,-7.81523965542874e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,0.0001013868532027,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,0.0001067653138306,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,7.885721424827352e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.000106765590317,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,0.0005064441356807,286.8178405761719,294.1499938964844,295.2286376953125,293.37890625,295.8193664550781,295.2568054199219,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802997276186,1.5254402185860272e-08,0.0010802844772115,-0.0389945767819881,0.0,0.0,0.0,-0.0123750492930412,60.0,15.534160614013672,-0.0,-7.95702987943514e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,0.0001013868532027,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,0.0001067653138306,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,7.885721424827352e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.000106765590317,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,0.0005064441356807,286.8178405761719,294.1499938964844,295.2286376953125,293.37890625,295.8193664550781,295.2568054199219,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802997276186,1.5254402185860272e-08,0.0010802844772115,-0.0389945767819881,0.0,0.0,0.0,-0.0123750492930412,60.0,15.534160614013672,-0.0,-7.95702987943514e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93310546875,0.0,0.0,0.0001018732218653,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,0.000107277483039,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,7.923550583655015e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242553710937,0.0,0.0,0.0001072777595254,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0005088736652396,286.8062744140625,294.1499938964844,295.220458984375,293.37701416015625,295.8135986328125,295.247314453125,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854824213311,1.5860404545264828e-08,0.0010854665888473,-0.0405788756906986,0.0,0.0,0.0,-0.0126754716038703,60.0,15.579236030578612,-0.0,-8.033551779362824e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0001023758813971,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,0.0001078068089555,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,7.962645759107545e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,0.0001078070854418,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224853515625,0.0,0.0,0.0005113845691084,286.79473876953125,294.1499938964844,295.2123107910156,293.3751525878906,295.80780029296875,295.2379150390625,285.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908379917964,1.6486710663343732e-08,0.001090821577236,-0.0422159396111965,0.0,0.0,0.0,-0.0129859559237957,60.0,15.627262115478516,-0.0,-8.113021010558441e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001033966182149,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0001088816934498,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,8.042036643018946e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001088819699361,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,0.0005164833855815,286.771728515625,294.1499938964844,295.1961669921875,293.3713684082031,295.7959899902344,295.2194519042969,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017137439921,1.775854485686068e-08,0.0011016960488632,-0.0455392748117446,0.0,0.0,0.0,-0.0136164538562297,60.0,15.729116439819336,-0.0,-8.275601004470445e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001033966182149,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,0.0001088816934498,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,8.042036643018946e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001088819699361,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,0.0005164833855815,286.771728515625,294.1499938964844,295.1961669921875,293.3713684082031,295.7959899902344,295.2194519042969,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017137439921,1.775854485686068e-08,0.0011016960488632,-0.0455392748117446,0.0,0.0,0.0,-0.0136164538562297,60.0,15.729116439819336,-0.0,-8.275601004470445e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,0.0001044185555656,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001099578439607,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,8.121519931592047e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0001099581204471,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865966796875,0.0,0.0,0.0005215881974436,286.7488098144531,294.1499938964844,295.18017578125,293.3676147460937,295.7840576171875,295.2012939453125,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126033496111,1.9031892506404802e-08,0.0011125843739137,-0.0488650798797607,0.0,0.0,0.0,-0.0142477080225944,60.0,15.835113525390623,-0.0,-8.43998790855949e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882141113281,0.0,0.0,0.0001044185555656,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001099578439607,299.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89093017578125,0.0,0.0,8.121519931592047e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,0.0001099581204471,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865966796875,0.0,0.0,0.0005215881974436,286.7488098144531,294.1499938964844,295.18017578125,293.3676147460937,295.7840576171875,295.2012939453125,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126033496111,1.9031892506404802e-08,0.0011125843739137,-0.0488650798797607,0.0,0.0,0.0,-0.0142477080225944,60.0,15.835113525390623,-0.0,-8.43998790855949e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702392578125,0.0,0.0,0.0001053384694387,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.0001109265504055,299.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,8.19306806079112e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0001109268268919,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0005261833430267,286.7259826660156,294.1499938964844,295.164306640625,293.36383056640625,295.7719116210937,295.18365478515625,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224042391404,2.0178115178737244e-08,0.0011223840992897,-0.0518574938178062,0.0,0.0,0.0,-0.0148159321397542,60.0,15.935076713562012,-0.0,-8.58934399161626e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702392578125,0.0,0.0,0.0001053384694387,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,0.0001109265504055,299.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,8.19306806079112e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0001109268268919,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0005261833430267,286.7259826660156,294.1499938964844,295.164306640625,293.36383056640625,295.7719116210937,295.18365478515625,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224042391404,2.0178115178737244e-08,0.0011223840992897,-0.0518574938178062,0.0,0.0,0.0,-0.0148159321397542,60.0,15.935076713562012,-0.0,-8.58934399161626e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.852294921875,0.0,0.0,0.0001061185685102,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,0.000111748035124,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,8.253742271335796e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,0.0001117483116104,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0005300801713019,286.70330810546875,294.1499938964844,295.1485595703125,293.3600769042969,295.75958251953125,295.1664733886719,285.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307160602882,2.11501394176139e-08,0.0011306949891149,-0.0543940626084804,0.0,0.0,0.0,-0.015297801233828,60.0,16.02326011657715,-0.0,-8.71702567906141e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.852294921875,0.0,0.0,0.0001061185685102,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,0.000111748035124,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,8.253742271335796e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,0.0001117483116104,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0005300801713019,286.70330810546875,294.1499938964844,295.1485595703125,293.3600769042969,295.75958251953125,295.1664733886719,285.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307160602882,2.11501394176139e-08,0.0011306949891149,-0.0543940626084804,0.0,0.0,0.0,-0.015297801233828,60.0,16.02326011657715,-0.0,-8.71702567906141e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,0.0001064235912053,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.858642578125,0.0,0.0,0.0001120692395488,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,8.277466258732602e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001120695087593,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.000531603815034,286.6920471191406,294.1499938964844,295.14068603515625,293.35821533203125,295.7533874511719,295.1580505371094,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339660268276,2.1530196292474105e-08,0.0011339444899931,-0.0553855746984481,0.0,0.0,0.0,-0.015486211515963,60.0,16.058870315551758,-0.0,-8.767204917603524e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0001066577096935,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0001123157780966,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,8.295675070257857e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.0001123160473071,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,0.0005327733233571,286.68084716796875,294.1499938964844,295.1328430175781,293.3563232421875,295.74713134765625,295.1497497558594,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364608071744,2.1821906059926732e-08,0.0011364390375092,-0.0561464913189411,0.0,0.0,0.0,-0.0156308244913816,60.0,16.0871639251709,-0.0,-8.805817230950198e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0001069125719368,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,0.0001125841590692,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,8.315496961586177e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,0.0001125844282796,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0005340464995242,286.6586608886719,294.1499938964844,295.1171569824219,293.35260009765625,295.7345886230469,295.1334533691406,285.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391767766326,2.2139429844969527e-08,0.0011391546577215,-0.05697463452816,0.0,0.0,0.0,-0.0157882384955883,60.0,16.11668586730957,-0.0,-8.84794246758247e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0001069125719368,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,0.0001125841590692,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,8.315496961586177e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,0.0001125844282796,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0005340464995242,286.6586608886719,294.1499938964844,295.1171569824219,293.35260009765625,295.7345886230469,295.1334533691406,285.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391767766326,2.2139429844969527e-08,0.0011391546577215,-0.05697463452816,0.0,0.0,0.0,-0.0157882384955883,60.0,16.11668586730957,-0.0,-8.84794246758247e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,0.0001067414850695,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0001124039990827,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,8.302189235109836e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,0.0001124042610172,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0005331919528543,286.63677978515625,294.1499938964844,295.1015014648437,293.3489074707031,295.72198486328125,295.1175231933594,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373551096767,2.1926171100972173e-08,0.0011373332235962,-0.0564184337854385,0.0,0.0,0.0,-0.0156825259327888,60.0,16.10725975036621,-0.0,-8.819637997703469e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
