time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,0.0001067414850695,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0001124039990827,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,8.302189235109836e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7910461425781,0.0,0.0,0.0001124042610172,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0005331919528543,286.63677978515625,294.1499938964844,295.1015014648437,293.3489074707031,295.72198486328125,295.1175231933594,285.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373551096767,2.1926171100972173e-08,0.0011373332235962,-0.0564184337854385,0.0,0.0,0.0,-0.0156825259327888,60.0,16.10725975036621,-0.0,-8.819637997703469e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.0001059091300703,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,0.0001115274862968,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,8.237448491854593e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001115277409553,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.000529034237843,286.6153564453125,294.1499938964844,295.0858459472656,293.3452453613281,295.7093811035156,295.10211181640625,285.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284874053671,2.0888899499027506e-08,0.0011284665670245,-0.0537124350666999,0.0,0.0,0.0,-0.015168322250247,60.0,16.02631378173828,-0.0,-8.68261693653949e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,0.0001059091300703,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,0.0001115274862968,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,8.237448491854593e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001115277409553,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.000529034237843,286.6153564453125,294.1499938964844,295.0858459472656,293.3452453613281,295.7093811035156,295.10211181640625,285.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284874053671,2.0888899499027506e-08,0.0011284665670245,-0.0537124350666999,0.0,0.0,0.0,-0.015168322250247,60.0,16.02631378173828,-0.0,-8.68261693653949e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001053511659847,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,0.0001109399236156,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,8.194050315069035e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,0.0001109401709982,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0005262471386231,286.6036071777344,294.1499938964844,295.0770568847656,293.3432006835937,295.7023620605469,295.0936584472656,285.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225419584661,2.019358369409474e-08,0.0011225217022001,-0.0518978647887706,0.0,0.0,0.0,-0.0148236276581883,60.0,15.95599365234375,-0.0,-8.591367617327705e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.000104881110019,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,0.0001104449329432,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,8.157490083249286e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,0.0001104451803257,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,0.0005238991579972,286.59454345703125,294.1499938964844,295.07012939453125,293.34161376953125,295.6968688964844,295.0871276855469,285.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175335384905,1.9607828249945672e-08,0.0011175138643011,-0.0503688231110572,0.0,0.0,0.0,-0.0145332477986812,60.0,15.8926362991333,-0.0,-8.514869875853037e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.000104344835563,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.000109880202217,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,8.115778473438695e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001098804495995,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,0.0005212203250266,286.58428955078125,294.1499938964844,295.062255859375,293.3398132324219,295.69061279296875,295.0797119140625,285.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111819059588,1.8939548596108583e-08,0.0011118000838905,-0.0486239418387413,0.0,0.0,0.0,-0.0142019558697938,60.0,15.8176851272583,-0.0,-8.428011710748251e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,0.0001037751135299,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0001092802631319,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,8.071466436376795e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,0.0001092805032385,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0005183745524846,286.5741882324219,294.1499938964844,295.0543518066406,293.3380126953125,295.68438720703125,295.0723571777344,285.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105748466216,1.82296151507444e-08,0.0011057303054258,-0.0467698164284229,0.0,0.0,0.0,-0.0138500146567821,60.0,15.737467765808104,-0.0,-8.33622593177097e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0001026195241138,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,0.0001080633664969,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,7.981585076777264e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,0.0001080636066035,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.0005126022151671,286.5544128417969,294.1499938964844,295.0384826660156,293.3344421386719,295.6720275878906,295.057861328125,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934353340417,1.6789627466096135e-08,0.0010934185702353,-0.0430075898766517,0.0,0.0,0.0,-0.0131361586973071,60.0,15.56828784942627,-0.0,-8.151596375682858e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0001026195241138,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,0.0001080633664969,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73419189453125,0.0,0.0,7.981585076777264e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,0.0001080636066035,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.0005126022151671,286.5544128417969,294.1499938964844,295.0384826660156,293.3344421386719,295.6720275878906,295.057861328125,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934353340417,1.6789627466096135e-08,0.0010934185702353,-0.0430075898766517,0.0,0.0,0.0,-0.0131361586973071,60.0,15.56828784942627,-0.0,-8.151596375682858e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0001014696972561,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,0.0001068525452865,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,7.892152643762529e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0001068527781171,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0005068586906418,286.5350646972656,294.1499938964844,295.0224914550781,293.3309326171875,295.65966796875,295.0434875488281,285.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811818065121,1.5356842908431645e-08,0.0010811664396896,-0.039262406527996,0.0,0.0,0.0,-0.0124258631840348,60.0,15.39354419708252,-0.0,-7.96993901985843e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,0.0001014696972561,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296142578125,0.0,0.0,0.0001068525452865,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,7.892152643762529e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084045410156,0.0,0.0,0.0001068527781171,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0005068586906418,286.5350646972656,294.1499938964844,295.0224914550781,293.3309326171875,295.65966796875,295.0434875488281,285.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811818065121,1.5356842908431645e-08,0.0010811664396896,-0.039262406527996,0.0,0.0,0.0,-0.0124258631840348,60.0,15.39354419708252,-0.0,-7.96993901985843e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0001004038422252,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.000105730148789,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,7.809251837898046e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0001057303743436,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.000501534610521,286.5162658691406,294.1499938964844,295.0063781738281,293.32745361328125,295.6473999023437,295.0292663574219,285.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698251426219,1.4028717743030938e-08,0.001069811056368,-0.0357893370091915,0.0,0.0,0.0,-0.0117674618959426,60.0,15.222864151000977,-0.0,-7.803377144455227e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7002258300781,0.0,0.0,0.0001004038422252,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,0.000105730148789,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,7.809251837898046e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0001057303743436,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.000501534610521,286.5162658691406,294.1499938964844,295.0063781738281,293.32745361328125,295.6473999023437,295.0292663574219,285.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698251426219,1.4028717743030938e-08,0.001069811056368,-0.0357893370091915,0.0,0.0,0.0,-0.0117674618959426,60.0,15.222864151000977,-0.0,-7.803377144455227e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,9.942163887899368e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001046958350343,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,7.732856465736404e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.000104696060589,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0004966284031979,286.4978942871094,294.1499938964844,294.99005126953125,293.3240661621094,295.6351928710937,295.0151062011719,285.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593576589599,1.2804838078750436e-08,0.0010593448532745,-0.0325877405703067,0.0,0.0,0.0,-0.0111607275903224,60.0,15.058911323547363,-0.0,-7.651444633438589e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,9.942163887899368e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001046958350343,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,7.732856465736404e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.000104696060589,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0004966284031979,286.4978942871094,294.1499938964844,294.99005126953125,293.3240661621094,295.6351928710937,295.0151062011719,285.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593576589599,1.2804838078750436e-08,0.0010593448532745,-0.0325877405703067,0.0,0.0,0.0,-0.0111607275903224,60.0,15.058911323547363,-0.0,-7.651444633438589e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,9.897958807414398e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,0.0001042303338181,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,7.69847392803058e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.0001042305520968,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67596435546875,0.0,0.0,0.0004944202955812,286.4888916015625,294.1499938964844,294.9818115234375,293.3223571777344,295.62908935546875,295.008056640625,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546484263613,1.2254020020918688e-08,0.0010546362027525,-0.0311465021222829,0.0,0.0,0.0,-0.0108876693993806,60.0,14.982048034667969,-0.0,-7.583552275036709e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,9.856793622020632e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001037968395394,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,7.666455348953605e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627197265625,0.0,0.0,0.0001037970578181,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0004923639935441,286.47998046875,294.1499938964844,294.9735412597656,293.3207092285156,295.6229858398437,295.0010070800781,285.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502618970349,1.174108188450873e-08,0.0010502501390874,-0.0298042092472314,0.0,0.0,0.0,-0.0106333838775753,60.0,14.908610343933104,-0.0,-7.520601030819307e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,9.78369134827517e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0001030270432238,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,7.609597378177568e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0001030272542266,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,0.000488712452352,286.4623718261719,294.1499938964844,294.956787109375,293.3174133300781,295.6108093261719,294.9868469238281,285.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424717329442,1.083020162440107e-08,0.0010424609063193,-0.0274201650172472,0.0,0.0,0.0,-0.0101818200200796,60.0,14.770742416381836,-0.0,-7.409457225548979e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,9.78369134827517e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0001030270432238,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,7.609597378177568e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0001030272542266,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,0.000488712452352,286.4623718261719,294.1499938964844,294.956787109375,293.3174133300781,295.6108093261719,294.9868469238281,285.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424717329442,1.083020162440107e-08,0.0010424609063193,-0.0274201650172472,0.0,0.0,0.0,-0.0101818200200796,60.0,14.770742416381836,-0.0,-7.409457225548979e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,9.72281559370458e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001023859877022,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,7.562248356407508e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.000102386198705,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.000485671655042,286.4451904296875,294.1499938964844,294.9397888183594,293.3141784667969,295.5986022949219,294.9726257324219,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359846055507,1.0071663503197216e-08,0.0010359744774177,-0.0254344940185546,0.0,0.0,0.0,-0.0098057799041271,60.0,14.649724006652832,-0.0,-7.317532890738222e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,9.72281559370458e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65338134765625,0.0,0.0,0.0001023859877022,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426696777344,0.0,0.0,7.562248356407508e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.000102386198705,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.000485671655042,286.4451904296875,294.1499938964844,294.9397888183594,293.3141784667969,295.5986022949219,294.9726257324219,285.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359846055507,1.0071663503197216e-08,0.0010359744774177,-0.0254344940185546,0.0,0.0,0.0,-0.0098057799041271,60.0,14.649724006652832,-0.0,-7.317532890738222e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,9.67324449447915e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001018639813992,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,7.523691601818427e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.000101864185126,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0004831955302506,286.4283447265625,294.1499938964844,294.9225158691406,293.3110046386719,295.5863952636719,294.95819091796875,285.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307020274922,9.453984262108861e-09,0.0010306925978511,-0.0238173361867666,0.0,0.0,0.0,-0.0094995684921741,60.0,14.54398250579834,-0.0,-7.243101407539143e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,9.67324449447915e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001018639813992,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,7.523691601818427e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.000101864185126,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0004831955302506,286.4283447265625,294.1499938964844,294.9225158691406,293.3110046386719,295.5863952636719,294.95819091796875,285.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307020274922,9.453984262108861e-09,0.0010306925978511,-0.0238173361867666,0.0,0.0,0.0,-0.0094995684921741,60.0,14.54398250579834,-0.0,-7.243101407539143e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,9.6469848358538e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,0.0001015874513541,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,7.503267261199653e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102600097656,0.0,0.0,0.0001015876550809,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,0.0004818838497158,286.4177551269531,294.1499938964844,294.9112854003906,293.3090209960937,295.5785522460937,294.9488220214844,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279035195708,9.126773115042397e-09,0.0010278944391757,-0.0229605846107006,0.0,0.0,0.0,-0.0093373544514179,60.0,14.483656883239746,-0.0,-7.203826157820006e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,9.633946319809183e-05,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,0.0001014501540339,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,7.493126031477004e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,0.0001014503504848,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,0.0004812325641978,286.4118347167969,294.1499938964844,294.9049072265625,293.30792236328125,295.5741271972656,294.9434814453125,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265141027048,8.964308406689271e-09,0.001026505138725,-0.0225351750850677,0.0,0.0,0.0,-0.0092568136751651,60.0,14.45197296142578,-0.0,-7.18436510283027e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,9.617800242267548e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0001012801221804,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,7.480567001039162e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0001012803186313,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.603759765625,0.0,0.0,0.000480426067952,286.4036865234375,294.1499938964844,294.89599609375,293.306396484375,295.5679931640625,294.9360046386719,285.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247933678328,8.763112901988281e-09,0.0010247846366837,-0.0220083370804786,0.0,0.0,0.0,-0.0091570718213915,60.0,14.411078453063965,-0.0,-7.160301151998284e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981140136719,0.0,0.0,9.603827493265273e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,0.0001011329804896,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002197265625,0.0,0.0,7.469698903150856e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0001011331842164,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0004797281289938,286.3956298828125,294.1499938964844,294.8869934082031,293.3049011230469,295.56182861328125,294.9284362792969,285.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233042994514,8.589002398196044e-09,0.0010232956847175,-0.0215524062514305,0.0,0.0,0.0,-0.0090707568451762,60.0,14.373275756835938,-0.0,-7.139509250464472e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,9.581821359461172e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,0.0001009012412396,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,7.45258221286349e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001009014376904,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.0004786288773175,286.3797302246094,294.1499938964844,294.8686828613281,293.3019714355469,295.5494384765625,294.9129943847656,285.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209587635472,8.314771093864692e-09,0.0010209504980593,-0.0208342708647251,0.0,0.0,0.0,-0.0089348079636693,60.0,14.305949211120604,-0.0,-7.106822152991299e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,9.581821359461172e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,0.0001009012412396,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,7.45258221286349e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001009014376904,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830993652344,0.0,0.0,0.0004786288773175,286.3797302246094,294.1499938964844,294.8686828613281,293.3019714355469,295.5494384765625,294.9129943847656,285.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209587635472,8.314771093864692e-09,0.0010209504980593,-0.0208342708647251,0.0,0.0,0.0,-0.0089348079636693,60.0,14.305949211120604,-0.0,-7.106822152991299e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,9.567169763613492e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,0.0001007469545584,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,7.441185880452394e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001007471510092,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0004778970615006,286.3641357421875,294.1499938964844,294.8500061035156,293.2991027832031,295.5369567871094,294.8970031738281,285.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193970520049,8.132183815234839e-09,0.0010193890193477,-0.0203561075031757,0.0,0.0,0.0,-0.0088442899286746,60.0,14.249509811401367,-0.0,-7.085100151016378e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,9.567169763613492e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,0.0001007469545584,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,7.441185880452394e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001007471510092,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,0.0004778970615006,286.3641357421875,294.1499938964844,294.8500061035156,293.2991027832031,295.5369567871094,294.8970031738281,285.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193970520049,8.132183815234839e-09,0.0010193890193477,-0.0203561075031757,0.0,0.0,0.0,-0.0088442899286746,60.0,14.249509811401367,-0.0,-7.085100151016378e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55743408203125,0.0,0.0,9.55992072704248e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,0.000100670622487,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,7.435547013301402e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,0.0001006708116619,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,0.0004775350098498,286.3487854003906,294.1499938964844,294.8268127441406,293.29351806640625,295.5243530273437,294.8798217773437,285.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186241706833,8.041831200955585e-09,0.0010186161380261,-0.020119484513998,0.0,0.0,0.0,-0.0087994970381259,60.0,14.201251029968262,-0.0,-7.074363850279043e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55743408203125,0.0,0.0,9.55992072704248e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,0.000100670622487,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594482421875,0.0,0.0,7.435547013301402e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,0.0001006708116619,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55621337890625,0.0,0.0,0.0004775350098498,286.3487854003906,294.1499938964844,294.8268127441406,293.29351806640625,295.5243530273437,294.8798217773437,285.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186241706833,8.041831200955585e-09,0.0010186161380261,-0.020119484513998,0.0,0.0,0.0,-0.0087994970381259,60.0,14.201251029968262,-0.0,-7.074363850279043e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.558861347613856e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.000100659468444,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,7.434722647303715e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.000100659650343,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,0.0004774821281898,286.3337097167969,294.1499938964844,294.7954406738281,293.2826538085937,295.511474609375,294.8595886230469,285.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185107821598,8.028592013431535e-09,0.0010185027495026,-0.0200848132371902,0.0,0.0,0.0,-0.0087929330766201,60.0,14.15544605255127,-0.0,-7.072791419204806e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.558861347613856e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.000100659468444,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,7.434722647303715e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.000100659650343,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,0.0004774821281898,286.3337097167969,294.1499938964844,294.7954406738281,293.2826538085937,295.511474609375,294.8595886230469,285.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185107821598,8.028592013431535e-09,0.0010185027495026,-0.0200848132371902,0.0,0.0,0.0,-0.0087929330766201,60.0,14.15544605255127,-0.0,-7.072791419204806e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,9.55985306063667e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0001006699094432,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396423339844,0.0,0.0,7.435493898810819e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0001006700986181,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0004775316920131,286.3262634277344,294.1499938964844,294.7768859863281,293.2753601074219,295.5048522949219,294.8476867675781,285.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186163708567,8.040930588038009e-09,0.0010186083381995,-0.0201171245425939,0.0,0.0,0.0,-0.0087990500032901,60.0,14.132038116455078,-0.0,-7.074256558325942e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,9.56127478275448e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54278564453125,0.0,0.0,0.000100684876088,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,7.436599116772413e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0001006850652629,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.0004776027053594,286.31890869140625,294.1499938964844,294.7565002441406,293.2668762207031,295.4981384277344,294.83453369140625,285.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187674779444,8.058621325801596e-09,0.0010187594452872,-0.0201634559780359,0.0,0.0,0.0,-0.0088078193366527,60.0,14.107775688171388,-0.0,-7.07635834373832e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.56417788984254e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,0.0001007154496619,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,7.438856118824333e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,0.0001007156315608,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,0.0004777477588504,286.3043212890625,294.1499938964844,294.71063232421875,293.2465209960937,295.4842529296875,294.80426025390625,285.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190766770392,8.094756864807096e-09,0.0010190685279667,-0.0202580913901329,0.0,0.0,0.0,-0.008825734257698,60.0,14.055220603942873,-0.0,-7.08065215349052e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.56417788984254e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,0.0001007154496619,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,7.438856118824333e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,0.0001007156315608,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,0.0004777477588504,286.3043212890625,294.1499938964844,294.71063232421875,293.2465209960937,295.4842529296875,294.80426025390625,285.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190766770392,8.094756864807096e-09,0.0010190685279667,-0.0202580913901329,0.0,0.0,0.0,-0.008825734257698,60.0,14.055220603942873,-0.0,-7.08065215349052e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
