time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,9.564001084072515e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,0.0001007135870167,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,7.438717875629663e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,0.0001007137689157,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0004777389694936,286.2900085449219,294.1499938964844,294.6584777832031,293.22198486328125,295.4696655273437,294.7681884765625,285.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190577013418,8.092518655189451e-09,0.0010190495522692,-0.0202522277832031,0.0,0.0,0.0,-0.0088246250525116,60.0,13.993841171264648,-0.0,-7.08038569996461e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,9.564001084072515e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,0.0001007135870167,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,7.438717875629663e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,0.0001007137689157,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0004777389694936,286.2900085449219,294.1499938964844,294.6584777832031,293.22198486328125,295.4696655273437,294.7681884765625,285.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190577013418,8.092518655189451e-09,0.0010190495522692,-0.0202522277832031,0.0,0.0,0.0,-0.0088246250525116,60.0,13.993841171264648,-0.0,-7.08038569996461e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,9.557032899465412e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,0.0001006402089842,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,7.433298014802858e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.0001006403908831,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.000477390945889,286.27593994140625,294.1499938964844,294.6006774902344,293.193603515625,295.454345703125,294.7267150878906,285.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183155536651,8.005666352062235e-09,0.0010183076374232,-0.0200247708708047,0.0,0.0,0.0,-0.0087815718725323,60.0,13.91994285583496,-0.0,-7.070068619441372e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,9.557032899465412e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040588378906,0.0,0.0,0.0001006402089842,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,7.433298014802858e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.0001006403908831,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.000477390945889,286.27593994140625,294.1499938964844,294.6006774902344,293.193603515625,295.454345703125,294.7267150878906,285.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183155536651,8.005666352062235e-09,0.0010183076374232,-0.0200247708708047,0.0,0.0,0.0,-0.0087815718725323,60.0,13.91994285583496,-0.0,-7.070068619441372e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,9.545857756165788e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0001005225276458,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,7.424605428241193e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,0.0001005227022687,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.0004768327344208,286.2659912109375,294.1499938964844,294.5558776855469,293.17095947265625,295.4427795410156,294.69384765625,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171246249228,7.866399975853255e-09,0.0010171168250963,-0.0196600388735532,0.0,0.0,0.0,-0.0087125319987535,60.0,13.856719970703123,-0.0,-7.05353997432212e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,9.539463644614445e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.000100455188658,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,7.419631583616138e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,0.000100455363281,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792785644531,0.0,0.0,0.0004765133198816,286.2621459960937,294.1499938964844,294.5378112792969,293.1617126464844,295.4382019042969,294.6806030273437,285.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164435952901,7.786721489821957e-09,0.0010164357954636,-0.0194513630121946,0.0,0.0,0.0,-0.0086730346083641,60.0,13.829623222351074,-0.0,-7.044092598107454e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,9.526018402539194e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0001003136057988,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,7.409173849737272e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,0.0001003137804218,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.00047584171989,286.25537109375,294.1499938964844,294.50469970703125,293.14459228515625,295.42974853515625,294.6560363769531,285.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150094749405,7.619185282692342e-09,0.0010150017915293,-0.0190125815570354,0.0,0.0,0.0,-0.0085899718105793,60.0,13.776649475097656,-0.0,-7.02424785004041e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,9.508981747785584e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.0001001342025119,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,7.395922875730321e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,0.0001001343771349,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,0.0004749907238874,286.2486877441406,294.1499938964844,294.4705505371094,293.1267395019531,295.42108154296875,294.6304931640625,285.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131953749805,7.406904423135073e-09,0.0010131879243999,-0.018456595018506,0.0,0.0,0.0,-0.0084847416728734,60.0,13.71853256225586,-0.0,-6.99914366464327e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,9.468336793361232e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,9.970618702936918e-05,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,7.364309567492455e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.970636165235192e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0004729604697786,286.23553466796875,294.1499938964844,294.3995056152344,293.0889892578125,295.4029846191406,294.5783386230469,285.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088660055771,6.900465532311273e-09,0.0010088591370731,-0.0171301066875457,0.0,0.0,0.0,-0.0082336869090795,60.0,13.589106559753418,-0.0,-6.93943320584367e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,9.468336793361232e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,9.970618702936918e-05,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,7.364309567492455e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,9.970636165235192e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0004729604697786,286.23553466796875,294.1499938964844,294.3995056152344,293.0889892578125,295.4029846191406,294.5783386230469,285.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088660055771,6.900465532311273e-09,0.0010088591370731,-0.0171301066875457,0.0,0.0,0.0,-0.0082336869090795,60.0,13.589106559753418,-0.0,-6.93943320584367e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,9.406243043486028e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.905231127049774e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,7.316013216041028e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,9.905247861752288e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0004698588163591,286.2226867675781,294.1499938964844,294.3253173828125,293.04888916015625,295.384033203125,294.52703857421875,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022514034062,6.126799956263085e-09,0.0010022452333942,-0.0151035198941826,0.0,0.0,0.0,-0.0078501561656594,60.0,13.435606956481934,-0.0,-6.848710398799085e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,9.406243043486028e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.905231127049774e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,7.316013216041028e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,9.905247861752288e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0004698588163591,286.2226867675781,294.1499938964844,294.3253173828125,293.04888916015625,295.384033203125,294.52703857421875,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022514034062,6.126799956263085e-09,0.0010022452333942,-0.0151035198941826,0.0,0.0,0.0,-0.0078501561656594,60.0,13.435606956481934,-0.0,-6.848710398799085e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.328574378741904e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,9.823442087508738e-05,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,7.255603850353509e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,9.82345882221125e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0004659791593439,286.210205078125,294.1499938964844,294.24859619140625,293.0067749023437,295.3641967773437,294.47918701171875,285.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993977067992,5.159091376327751e-09,0.0009939718293026,-0.0125683899968862,0.0,0.0,0.0,-0.0073704291135072,60.0,13.258844375610352,-0.0,-6.736071611612715e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,9.328574378741904e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,9.823442087508738e-05,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,7.255603850353509e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,9.82345882221125e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0004659791593439,286.210205078125,294.1499938964844,294.24859619140625,293.0067749023437,295.3641967773437,294.47918701171875,285.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993977067992,5.159091376327751e-09,0.0009939718293026,-0.0125683899968862,0.0,0.0,0.0,-0.0073704291135072,60.0,13.258844375610352,-0.0,-6.736071611612715e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.255139593733476e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,9.746112482389437e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,7.198486855486408e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.746128489496186e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,0.0004623109998647,286.19805908203125,294.1499938964844,294.1700134277344,292.9630432128906,295.3434753417969,294.4370422363281,285.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861486032605,4.244138818165766e-09,0.0009861444123089,-0.0101712513715028,0.0,0.0,0.0,-0.006916828919202,60.0,13.07507610321045,-0.0,-6.630433091459055e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216613769531,0.0,0.0,9.255139593733476e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,9.746112482389437e-05,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,7.198486855486408e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.746128489496186e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,0.0004623109998647,286.19805908203125,294.1499938964844,294.1700134277344,292.9630432128906,295.3434753417969,294.4370422363281,285.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861486032605,4.244138818165766e-09,0.0009861444123089,-0.0101712513715028,0.0,0.0,0.0,-0.006916828919202,60.0,13.07507610321045,-0.0,-6.630433091459055e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,9.21979662962258e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.708893776405604e-05,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,7.1709968324285e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,9.708909783512354e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,0.0004605455615092,286.1920471191406,294.1499938964844,294.13018798828125,292.9407043457031,295.3329162597656,294.4175109863281,285.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982383149676,3.803784398570542e-09,0.0009823793079704,-0.0090174740180373,0.0,0.0,0.0,-0.006698528304696,60.0,12.982562065124512,-0.0,-6.579887923408023e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.188170224661008e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,9.6755895356182e-05,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,7.146398274926469e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.675605542724952e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0004589657764881,286.1861572265625,294.1499938964844,294.09014892578125,292.9180908203125,295.3219909667969,294.4000244140625,285.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790135081857,3.409740267912298e-09,0.0009790101321414,-0.0079850051552057,0.0,0.0,0.0,-0.0065031847916543,60.0,12.891687393188477,-0.0,-6.53482175039244e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.132555715041236e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.617024625185876e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,7.103141979314387e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,9.617039904696868e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0004561877576634,286.17462158203125,294.1499938964844,294.0096435546875,292.8722839355469,295.29937744140625,294.368896484375,285.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730857564136,2.716819436088258e-09,0.0009730830206535,-0.0061693666502833,0.0,0.0,0.0,-0.0061596645973622,60.0,12.71656322479248,-0.0,-6.45594937509486e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.132555715041236e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.617024625185876e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,7.103141979314387e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,9.617039904696868e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0004561877576634,286.17462158203125,294.1499938964844,294.0096435546875,292.8722839355469,295.29937744140625,294.368896484375,285.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730857564136,2.716819436088258e-09,0.0009730830206535,-0.0061693666502833,0.0,0.0,0.0,-0.0061596645973622,60.0,12.71656322479248,-0.0,-6.45594937509486e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.084247722057626e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.566154767526314e-05,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,7.065568934194744e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.566170047037303e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0004537747299764,286.1011962890625,294.1499938964844,293.9291687011719,292.8260498046875,295.25848388671875,294.3350830078125,285.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680456714704,2.1150547979686962e-09,0.0009680435759946,-0.004592424724251,0.0,0.0,0.0,-0.0058618779294192,60.0,14.176372528076172,-0.0,-6.387828932474804e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.084247722057626e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.566154767526314e-05,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,7.065568934194744e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.566170047037303e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0004537747299764,286.1011962890625,294.1499938964844,293.9291687011719,292.8260498046875,295.25848388671875,294.3350830078125,285.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680456714704,2.1150547979686962e-09,0.0009680435759946,-0.004592424724251,0.0,0.0,0.0,-0.0058618779294192,60.0,14.176372528076172,-0.0,-6.387828932474804e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,9.050559310708196e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.530678653391078e-05,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,7.039366028038785e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.530693932902068e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0004520919464994,286.0902404785156,294.1499938964844,293.84930419921875,292.7797546386719,295.2348327636719,294.3128967285156,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643467492423,1.6952051984375771e-09,0.0009643450612202,-0.0034923576749861,0.0,0.0,0.0,-0.0056531960144639,60.0,12.8837890625,-0.0,-6.340535918525347e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,9.050559310708196e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.530678653391078e-05,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,7.039366028038785e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.530693932902068e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0004520919464994,286.0902404785156,294.1499938964844,293.84930419921875,292.7797546386719,295.2348327636719,294.3128967285156,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643467492423,1.6952051984375771e-09,0.0009643450612202,-0.0034923576749861,0.0,0.0,0.0,-0.0056531960144639,60.0,12.8837890625,-0.0,-6.340535918525347e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.025367035064846e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,9.504149784334004e-05,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,7.019771146588027e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,9.504165063844994e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0004508335550781,286.0504150390625,294.1499938964844,293.7862854003906,292.74298095703125,295.2121887207031,294.29998779296875,285.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085828300565,1.5284803422943583e-09,0.0011085813166573,-0.0029098077211529,0.0,0.0,0.0,-0.0063027311116456,60.0,13.358211517333984,-0.0,-6.305285182861553e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,9.022812446346506e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,9.50145986280404e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,7.017784082563594e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,9.501474414719267e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,0.0004507059638854,286.0456848144531,294.1499938964844,293.7707214355469,292.7338256835937,295.2069091796875,294.297119140625,285.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853393469005,1.4736393216807642e-09,0.0010853378335013,-0.0027888745535165,0.0,0.0,0.0,-0.0061610643751919,60.0,13.269715309143066,-0.0,-6.301715416157094e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,9.019082062877716e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.497532300883904e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,7.014883158262819e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,9.497546852799132e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0004505196411628,286.0404663085937,294.1499938964844,293.7320861816406,292.71112060546875,295.2089233398437,294.2783203125,285.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626928949728,1.3047097846552447e-09,0.0009626915561966,-0.0024674055166542,0.0,0.0,0.0,-0.0054680835455656,60.0,12.07692527770996,-0.0,-6.296505006275765e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,9.0123234258499e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.49041495914571e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,7.009626278886572e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,9.490429511060938e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0004501820658333,286.0353698730469,294.1499938964844,293.6940002441406,292.68865966796875,295.1956481933594,294.27197265625,285.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602749487385,1.218793954649299e-09,0.0009602737263776,-0.0022439507301896,0.0,0.0,0.0,-0.0054170307703316,60.0,12.057365417480469,-0.0,-6.287070419830343e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.00392114999704e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.4815666670911e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,7.00309028616175e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,9.48158121900633e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0004497623885981,286.0408020019531,294.1499938964844,293.61981201171875,292.6446838378906,295.1741943359375,294.262451171875,285.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870026795193,1.041592367911903e-09,0.0008870016317814,-0.001851359498687,0.0,0.0,0.0,-0.0049684923142194,60.0,11.5037260055542,-0.0,-6.275349306861244e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.00392114999704e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.4815666670911e-05,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,7.00309028616175e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,9.48158121900633e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0004497623885981,286.0408020019531,294.1499938964844,293.61981201171875,292.6446838378906,295.1741943359375,294.262451171875,285.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008870026795193,1.041592367911903e-09,0.0008870016317814,-0.001851359498687,0.0,0.0,0.0,-0.0049684923142194,60.0,11.5037260055542,-0.0,-6.275349306861244e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.003813465824351e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.48145243455656e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,7.003005157457665e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,9.481466986471788e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0004497570043895,286.0992431640625,294.1499938964844,293.5487670898437,292.6023254394531,295.156005859375,294.24713134765625,285.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006476894486695,8.005303087088578e-10,0.0006476886919699,-0.001456917845644,0.0,0.0,0.0,-0.003656433429569,60.0,9.010387420654297,-0.0,-6.275195119087584e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.003813465824351e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.48145243455656e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,7.003005157457665e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,9.481466986471788e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,0.0004497570043895,286.0992431640625,294.1499938964844,293.5487670898437,292.6023254394531,295.156005859375,294.24713134765625,285.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006476894486695,8.005303087088578e-10,0.0006476886919699,-0.001456917845644,0.0,0.0,0.0,-0.003656433429569,60.0,9.010387420654297,-0.0,-6.275195119087584e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.003443119581789e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.4810631708242e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,7.002717757131904e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,9.481076995143668e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,0.0004497385234571,286.0893859863281,294.1499938964844,293.48150634765625,292.5619506835937,295.1205139160156,294.2344055175781,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000413995468989,5.618802090268105e-10,0.0004139949160162,-0.0010631973855197,0.0,0.0,0.0,-0.0023737251758575,60.0,8.141372680664062,-0.0,-6.274677843975951e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.003443119581789e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,9.4810631708242e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,7.002717757131904e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,9.481076995143668e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,0.0004497385234571,286.0893859863281,294.1499938964844,293.48150634765625,292.5619506835937,295.1205139160156,294.2344055175781,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000413995468989,5.618802090268105e-10,0.0004139949160162,-0.0010631973855197,0.0,0.0,0.0,-0.0023737251758575,60.0,8.141372680664062,-0.0,-6.274677843975951e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,3.125072908005677e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,3.290853783255443e-05,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,2.430625863780733e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,3.290858512627892e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.000156103138579,286.0988464355469,294.1499938964844,293.41864013671875,292.5240478515625,295.0849914550781,294.2232360839844,285.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341124975122,4.1760903068954736e-10,0.0003341120609547,-0.0007637891103513,0.0,0.0,0.0,-0.0018817894160747,60.0,6.680176258087158,-0.0,-7.559523673705826e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,3.125072908005677e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,3.290853783255443e-05,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,2.430625863780733e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,3.290858512627892e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.000156103138579,286.0988464355469,294.1499938964844,293.41864013671875,292.5240478515625,295.0849914550781,294.2232360839844,285.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341124975122,4.1760903068954736e-10,0.0003341120609547,-0.0007637891103513,0.0,0.0,0.0,-0.0018817894160747,60.0,6.680176258087158,-0.0,-7.559523673705826e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.043268073583022e-05,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,9.52300033532083e-05,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,7.033692963887006e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,9.52301488723606e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0004517278575804,286.1075439453125,294.1499938964844,293.3890686035156,292.5061340332031,294.9554443359375,294.129150390625,285.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,0.0008767536492086,-2.3900884049687926e-10,-0.000876753416378,-0.0002483953721821,0.0,0.0,0.0,0.0044767837971448,60.0,7.026357173919678,-0.0,-6.330309787472288e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,2.0425042748684064e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,2.150856380467303e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,1.5886234905337915e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,2.150859472749289e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0001020268464344,286.1051330566406,294.1499938964844,293.3608093261719,292.4889831542969,294.92559814453125,294.1294860839844,285.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001971718593267,2.517102082322253e-10,0.0001971716119442,-0.000464578915853,0.0,0.0,0.0,-0.0011137395631521,60.0,6.2998552322387695,-0.0,-3.2292390983457153e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,1.138044990511844e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,1.1984167031187098e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,8.851510756358039e-06,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,1.1984184311586432e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,5.684743882738985e-05,286.1057434082031,294.1499938964844,293.30865478515625,292.4572448730469,294.9218444824219,294.1305847167969,285.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212776478496,1.5168352685002162e-10,0.0001212774950545,-0.0002775012108031,0.0,0.0,0.0,-0.0006831196951679,60.0,3.98783016204834,-0.0,-1.0025200669616652e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
