time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,1.138044990511844e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,1.1984167031187098e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,8.851510756358039e-06,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,1.1984184311586432e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,5.684743882738985e-05,286.1057434082031,294.1499938964844,293.30865478515625,292.4572448730469,294.9218444824219,294.1305847167969,285.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212776478496,1.5168352685002162e-10,0.0001212774950545,-0.0002775012108031,0.0,0.0,0.0,-0.0006831196951679,60.0,3.98783016204834,-0.0,-1.0025200669616652e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,5.784776931250235e-06,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,6.091651357564842e-06,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,4.499296665017027e-06,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,6.09166045251186e-06,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,2.889602365030441e-05,286.1063232421875,294.1499938964844,293.2628173828125,292.42919921875,294.9209289550781,294.1311340332031,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.16388424532488e-05,7.709438643033195e-11,6.163876241771504e-05,-0.0001410437689628,0.0,0.0,0.0,-0.0003471937670838,60.0,2.7925727367401123,-0.0,-2.5902843758807137e-10,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,5.784776931250235e-06,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,6.091651357564842e-06,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,4.499296665017027e-06,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,6.09166045251186e-06,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,2.889602365030441e-05,286.1063232421875,294.1499938964844,293.2628173828125,292.42919921875,294.9209289550781,294.1311340332031,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.16388424532488e-05,7.709438643033195e-11,6.163876241771504e-05,-0.0001410437689628,0.0,0.0,0.0,-0.0003471937670838,60.0,2.7925727367401123,-0.0,-2.5902843758807137e-10,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,2.5323467980342684e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,2.6666841677069897e-06,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,1.9696142317116028e-06,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,2.666688260433148e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,1.2649537893594244e-05,286.1062316894531,294.1499938964844,293.223876953125,292.40533447265625,294.9207763671875,294.1312561035156,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.69831798505038e-05,3.3749000122318407e-11,2.698314710869454e-05,-6.174360169097781e-05,0.0,0.0,0.0,-0.000151988439029,60.0,2.0923609733581543,-0.0,-4.9638720217570764e-11,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,2.5323467980342684e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,2.6666841677069897e-06,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,1.9696142317116028e-06,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,2.666688260433148e-06,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,1.2649537893594244e-05,286.1062316894531,294.1499938964844,293.223876953125,292.40533447265625,294.9207763671875,294.1312561035156,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.69831798505038e-05,3.3749000122318407e-11,2.698314710869454e-05,-6.174360169097781e-05,0.0,0.0,0.0,-0.000151988439029,60.0,2.0923609733581543,-0.0,-4.9638720217570764e-11,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.929367479344364e-07,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,1.0456107020218042e-06,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,7.722885015937209e-07,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,1.0456121799506946e-06,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,4.95990161653026e-06,286.10614013671875,294.1499938964844,293.1958312988281,292.3880615234375,294.9208068847656,294.1312561035156,285.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0580153684713878e-05,1.3233035327242517e-11,1.0580140951788051e-05,-2.420977034489624e-05,0.0,0.0,0.0,-5.95949386479333e-05,60.0,1.6929059028625488,-0.0,-7.631631437909903e-12,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,8.546581966584199e-07,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,8.999965643852192e-07,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,6.647379109381291e-07,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,8.999979286272719e-07,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,4.2691744965850376e-06,286.1060485839844,294.1499938964844,293.1925048828125,292.3860168457031,294.9208374023437,294.1312561035156,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.106603101827204e-06,1.1390068575811707e-11,9.10659127839608e-06,-2.0838042473769747e-05,0.0,0.0,0.0,-5.129487544763833e-05,60.0,1.648311972618103,-0.0,-5.6540427721685216e-12,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,4.776529181071965e-07,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,5.029917247156845e-07,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,3.715099410328549e-07,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,5.029924636801297e-07,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,2.3859640805312665e-06,286.107177734375,294.1499938964844,293.1798400878906,292.3782043457031,294.9204406738281,294.1313781738281,285.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.089535534352763e-06,6.365699634081068e-12,5.08952916788985e-06,-1.164603600045666e-05,0.0,0.0,0.0,-2.866786962840706e-05,60.0,1.5344892740249634,-0.0,-1.766034042095799e-12,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,2.127106881744112e-07,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,2.239946894633249e-07,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,1.6544258585327048e-07,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,2.2399501631298333e-07,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,1.0625288950905087e-06,286.107177734375,294.1499938964844,293.1693115234375,292.3717041015625,294.9204406738281,294.1313781738281,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2681726932205493e-06,2.8364712922196444e-12,2.2681697373627685e-06,-5.189006515138317e-06,0.0,0.0,0.0,-1.2775693903677166e-05,60.0,1.400921106338501,-0.0,-3.5022958383250374e-13,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,1.9785112215231493e-08,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,2.0834685088289013e-08,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,1.5388508245450794e-08,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,2.0834715286355283e-08,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.883027018986469e-08,286.1070556640625,294.1499938964844,293.1549377441406,292.3628234863281,294.92047119140625,294.1313781738281,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1085695323108666e-07,2.6370667260099133e-13,2.108566832248471e-07,-4.82462610307266e-07,0.0,0.0,0.0,-1.1876836651936171e-06,60.0,1.209076762199402,-0.0,-3.0300602572684706e-15,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,1.9785112215231493e-08,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,2.0834685088289013e-08,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,1.5388508245450794e-08,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,2.0834715286355283e-08,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.883027018986469e-08,286.1070556640625,294.1499938964844,293.1549377441406,292.3628234863281,294.92047119140625,294.1313781738281,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1085695323108666e-07,2.6370667260099133e-13,2.108566832248471e-07,-4.82462610307266e-07,0.0,0.0,0.0,-1.1876836651936171e-06,60.0,1.209076762199402,-0.0,-3.0300602572684706e-15,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,-2.6700128774592713e-09,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,-2.811653354584109e-09,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,-2.076688376817515e-09,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,-2.811657573431603e-09,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,-1.3337205118091331e-08,286.1070556640625,294.1499938964844,293.1499938964844,292.3597717285156,294.92047119140625,294.1313781738281,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,2.8605507296219912e-08,-3.57499335581872e-14,-2.8605471769083124e-08,6.535212548897107e-08,0.0,0.0,0.0,1.6108970157802105e-07,60.0,1.0793774127960205,-0.0,-5.5182442890719055e-17,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,-2.6700128774592713e-09,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.351806640625,0.0,0.0,-2.811653354584109e-09,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,-2.076688376817515e-09,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,-2.811657573431603e-09,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,-1.3337205118091331e-08,286.1070556640625,294.1499938964844,293.1499938964844,292.3597717285156,294.92047119140625,294.1313781738281,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,2.8605507296219912e-08,-3.57499335581872e-14,-2.8605471769083124e-08,6.535212548897107e-08,0.0,0.0,0.0,1.6108970157802105e-07,60.0,1.0793774127960205,-0.0,-5.5182442890719055e-17,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-3.326003101405961e-12,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-3.5024429103497345e-12,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-2.586905949869545e-12,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-3.5024481145201625e-12,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.6613996636771766e-11,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,4.045116325235298e-11,-2.791646224477048e-17,-4.045113549677737e-11,8.788009903115679e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0209319591522217,-0.0,-8.562872449274037e-23,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-3.326003101405961e-12,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-3.5024429103497345e-12,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-2.586905949869545e-12,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-3.5024481145201625e-12,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.6613996636771766e-11,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,4.045116325235298e-11,-2.791646224477048e-17,-4.045113549677737e-11,8.788009903115679e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0209319591522217,-0.0,-8.562872449274037e-23,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,6.597469966174163e-12,1.408102773867996e-17,-6.59748427764284e-12,1.1321627663152256e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9270405769348145,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,6.597469966174163e-12,1.408102773867996e-17,-6.59748427764284e-12,1.1321627663152256e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9270405769348145,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,3.941966111170592e-12,-1.5424562613729418e-17,-3.941950498659308e-12,6.984617745287025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8916147351264954,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,3.941966111170592e-12,-1.542456426809064e-17,-3.941950498659308e-12,6.984617745287025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8589280247688293,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187739000782977e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7980968952178955,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187739000782977e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7980968952178955,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105099752021353e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.744728147983551,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105099752021353e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.744728147983551,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105099752021353e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.696804940700531,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105099752021353e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.696804940700531,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146418549221552e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6549875736236572,-0.0,-5.066225463738777e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146418549221552e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6532451510429382,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146419376402165e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.6332688331604004,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010509892484074e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.6140785217285156,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010509892484074e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.5771798491477966,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010509892484074e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.5771798491477966,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063778473279316e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5430556535720825,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063778473279316e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5430556535720825,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146416894860329e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.5114017128944397,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146416894860329e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.5114017128944397,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146416894860329e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.4819631278514862,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146416894860329e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.4819631278514862,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146416894860329e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.4682387411594391,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.1084899902344,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146416894860329e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.4549837708473205,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
