time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885220,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146409450234814e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1445897668600082,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146409450234814e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1445897668600082,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.06377020147319e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.137428730726242,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.06377020147319e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.137428730726242,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4247033457495673e-12,-1.0723502459507834e-17,1.4247140793510749e-12,-7.867236931900258e-15,0.0,0.0,0.0,0.0,60.0,0.1306305676698684,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4247033457495673e-12,-1.0723502459507834e-17,1.4247140793510749e-12,-7.867236931900258e-15,0.0,0.0,0.0,0.0,60.0,0.1306305676698684,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063769374292578e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.124202013015747,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063769374292578e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.124202013015747,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146408623054205e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1205193996429443,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105088171492777e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.1173294112086296,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146407795873589e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1116445809602737,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146407795873589e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1116445809602737,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146407795873589e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1062497720122337,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146407795873589e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1062497720122337,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146407795873589e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1011185646057128,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146407795873589e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.1011185646057128,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105088171492777e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0962398201227188,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105088171492777e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0962398201227188,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146407795873589e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0936960652470588,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063767719931354e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0912202671170234,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.418772411153195e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0868465006351471,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.418772411153195e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0868465006351471,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105086517131552e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0827121436595916,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105086517131552e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0827121436595916,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146406968692976e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0787476450204849,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146406968692976e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0787476450204849,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105088171492777e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0749918073415756,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105088171492777e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0749918073415756,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146408623054205e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0728676840662956,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105088171492777e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.070942647755146,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063768547111965e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0675993040204048,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063768547111965e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0675993040204048,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010508899867339e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0644092038273811,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010508899867339e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0644092038273811,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527995162219757e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,0.0613677576184272,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527995162219757e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,0.0613677576184272,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105086517131552e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0584669560194015,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105086517131552e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0584669560194015,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187725765893176e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0569259263575077,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105086517131552e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0554381795227527,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,293.1499938964844,292.3597717285156,294.91998291015625,294.13153076171875,285.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146406141512364e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0528464503586292,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
