time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890080,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.4363708496094,291.9852905273437,294.91998291015625,294.13153076171875,285.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,3.9976234128547006e-12,-1.4806134263643945e-17,-3.997608667705155e-12,5.303140739043588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0151502508670091,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.3554382324219,291.94195556640625,294.91998291015625,294.13153076171875,285.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0141799952834844,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.3554382324219,291.94195556640625,294.91998291015625,294.13153076171875,285.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0141799952834844,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.27398681640625,291.8981628417969,294.91998291015625,294.13153076171875,285.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402005609301e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0132723785936832,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.27398681640625,291.8981628417969,294.91998291015625,294.13153076171875,285.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402005609301e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0132723785936832,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,292.1927185058594,291.85430908203125,294.91998291015625,294.13153076171875,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.41877208028095e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0124234082177281,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,292.1927185058594,291.85430908203125,294.91998291015625,294.13153076171875,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.41877208028095e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0124234082177281,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.15234375,291.8324584960937,294.91998291015625,294.13153076171875,285.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,3.9976234128547006e-12,-1.4806134263643945e-17,-3.997608667705155e-12,5.303140739043588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0120207201689481,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,292.1122741699219,291.81072998046875,294.91998291015625,294.13153076171875,285.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.011631260626018,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.0332946777344,291.767822265625,294.91998291015625,294.13153076171875,285.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,3.9976234128547006e-12,-1.4806134263643945e-17,-3.997608667705155e-12,5.303140739043588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108883399516344,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.0332946777344,291.767822265625,294.91998291015625,294.13153076171875,285.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,3.9976234128547006e-12,-1.4806134263643945e-17,-3.997608667705155e-12,5.303140739043588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0108883399516344,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9564514160156,291.7259521484375,294.91998291015625,294.13153076171875,285.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402005609301e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.010193271562457,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9564514160156,291.7259521484375,294.91998291015625,294.13153076171875,285.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402005609301e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.010193271562457,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.88238525390625,291.6854858398437,294.91998291015625,294.13153076171875,285.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0095429187640547,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.88238525390625,291.6854858398437,294.91998291015625,294.13153076171875,285.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0095429187640547,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.8117980957031,291.6468505859375,294.91998291015625,294.13153076171875,285.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.286459979342458e-12,-1.2764814639263133e-17,-1.286447185756823e-12,2.647636884040017e-12,0.0,0.0,0.0,0.0,60.0,0.0089348135516047,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.8117980957031,291.6468505859375,294.91998291015625,294.13153076171875,285.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.286459979342458e-12,-1.2764814639263133e-17,-1.286447185756823e-12,2.647636884040017e-12,0.0,0.0,0.0,0.0,60.0,0.0089348135516047,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.7779846191406,291.6282958984375,294.91998291015625,294.13153076171875,285.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063762756847677e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086451787501573,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.74530029296875,291.6103820800781,294.91998291015625,294.13153076171875,285.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.008363677188754,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.6835632324219,291.5765075683594,294.91998291015625,294.13153076171875,285.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0078271143138408,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.6835632324219,291.5765075683594,294.91998291015625,294.13153076171875,285.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0078271143138408,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.62725830078125,291.5456237792969,294.91998291015625,294.13153076171875,285.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402005609301e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.007326376158744,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.62725830078125,291.5456237792969,294.91998291015625,294.13153076171875,285.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402005609301e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.007326376158744,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.5770263671875,291.5180969238281,294.91998291015625,294.13153076171875,285.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486668920394045e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,0.0068765901960432,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.5770263671875,291.5180969238281,294.91998291015625,294.13153076171875,285.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486668920394045e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,0.0068765901960432,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.53350830078125,291.4944152832031,294.91998291015625,294.13153076171875,285.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0064649716950953,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.53350830078125,291.4944152832031,294.91998291015625,294.13153076171875,285.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0064649716950953,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.5144958496094,291.4841003417969,294.91998291015625,294.13153076171875,285.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.41877208028095e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0062949187122285,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.4974060058594,291.4748840332031,294.91998291015625,294.13153076171875,285.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187722457170726e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0061632497236132,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.4693603515625,291.4599609375,294.91998291015625,294.13153076171875,285.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0057966974563896,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.4693603515625,291.4599609375,294.91998291015625,294.13153076171875,285.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105082381228489e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0057966974563896,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.45001220703125,291.45001220703125,294.91998291015625,294.13153076171875,285.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402832789917e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0054214871488511,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.45001220703125,291.45001220703125,294.91998291015625,294.13153076171875,285.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402832789917e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0054214871488511,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.4359130859375,291.4359130859375,294.91998291015625,294.13153076171875,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187722457170726e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051441704854369,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.4359130859375,291.4359130859375,294.91998291015625,294.13153076171875,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187722457170726e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051441704854369,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.4231872558594,291.4231872558594,294.91998291015625,294.13153076171875,285.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063762756847677e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0048616239801049,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.4231872558594,291.4231872558594,294.91998291015625,294.13153076171875,285.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063762756847677e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0048616239801049,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.4173278808594,291.4173278808594,294.91998291015625,294.13153076171875,285.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402832789917e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0047124549746513,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.4117736816406,291.4117736816406,294.91998291015625,294.13153076171875,285.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146402832789917e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0045682531781494,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.40167236328125,291.40167236328125,294.91998291015625,294.13153076171875,285.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105083208409105e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0043002408929169,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.40167236328125,291.40167236328125,294.91998291015625,294.13153076171875,285.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105083208409105e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0043002408929169,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
