time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892540,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.39276123046875,291.39276123046875,294.91998291015625,294.13153076171875,285.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445350123193847e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040399953722953,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.39276123046875,291.39276123046875,294.91998291015625,294.13153076171875,285.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445350123193847e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040399953722953,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.38507080078125,291.38507080078125,294.91998291015625,294.13153076171875,285.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445348468832619e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003802113700658,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.38507080078125,291.38507080078125,294.91998291015625,294.13153076171875,285.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445348468832619e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003802113700658,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3785400390625,291.3785400390625,294.91998291015625,294.13153076171875,285.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445346814471395e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035795492585748,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3785400390625,291.3785400390625,294.91998291015625,294.13153076171875,285.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445346814471395e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035795492585748,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.37567138671875,291.37567138671875,294.91998291015625,294.13153076171875,285.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445346814471395e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034738990943878,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.37310791015625,291.37310791015625,294.91998291015625,294.13153076171875,285.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527984408871794e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,0.0033694710582494,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3687438964844,291.3687438964844,294.91998291015625,294.13153076171875,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146397042525629e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0031706299632787,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3687438964844,291.3687438964844,294.91998291015625,294.13153076171875,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146397042525629e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0031706299632787,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.36541748046875,291.36541748046875,294.91998291015625,294.13153076171875,285.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146397042525629e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.002995359012857,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.36541748046875,291.36541748046875,294.91998291015625,294.13153076171875,285.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146397042525629e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.002995359012857,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3630676269531,291.3630676269531,294.91998291015625,294.13153076171875,285.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105077418144814e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0028283474966883,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3630676269531,291.3630676269531,294.91998291015625,294.13153076171875,285.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105077418144814e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0028283474966883,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3616638183594,291.3616638183594,294.91998291015625,294.13153076171875,285.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105077418144814e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0026593550574034,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3616638183594,291.3616638183594,294.91998291015625,294.13153076171875,285.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105077418144814e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0026593550574034,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3612976074219,291.3612976074219,294.91998291015625,294.13153076171875,285.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445344332929558e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025807616766542,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.36114501953125,291.36114501953125,294.91998291015625,294.13153076171875,285.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445344332929558e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025049024261534,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.36151123046875,291.36151123046875,294.91998291015625,294.13153076171875,285.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063756139402777e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023604829329997,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.36151123046875,291.36151123046875,294.91998291015625,294.13153076171875,285.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063756139402777e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023604829329997,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3627014160156,291.3627014160156,294.91998291015625,294.13153076171875,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146394560983788e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0022218555677682,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3627014160156,291.3627014160156,294.91998291015625,294.13153076171875,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146394560983788e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0022218555677682,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.3646545410156,291.3646545410156,294.91998291015625,294.13153076171875,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.41877141853646e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021030530333518,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.3646545410156,291.3646545410156,294.91998291015625,294.13153076171875,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.41877141853646e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021030530333518,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3673400878906,291.3673400878906,294.91998291015625,294.13153076171875,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146394560983788e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0020040727686136,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3673400878906,291.3673400878906,294.91998291015625,294.13153076171875,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146394560983788e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0020040727686136,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.3689270019531,291.3689270019531,294.91998291015625,294.13153076171875,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063755312222164e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001942106639035,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3706970214844,291.3706970214844,294.91998291015625,294.13153076171875,285.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105075763783589e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0018824596190825,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3747253417969,291.3747253417969,294.91998291015625,294.13153076171875,285.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105074936602976e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0017679019365459,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3747253417969,291.3747253417969,294.91998291015625,294.13153076171875,285.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105074936602976e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0017679019365459,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.3793640136719,291.3793640136719,294.91998291015625,294.13153076171875,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527981100149345e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,0.0016627195291221,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.3793640136719,291.3793640136719,294.91998291015625,294.13153076171875,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527981100149345e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,0.0016627195291221,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.38458251953125,291.38458251953125,294.91998291015625,294.13153076171875,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146393733803177e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0015652822330594,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.38458251953125,291.38458251953125,294.91998291015625,294.13153076171875,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146393733803177e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0015652822330594,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3902893066406,291.3902893066406,294.91998291015625,294.13153076171875,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146393733803177e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0014854799956083,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3902893066406,291.3902893066406,294.91998291015625,294.13153076171875,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146393733803177e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0014854799956083,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3933410644531,291.3933410644531,294.91998291015625,294.13153076171875,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105073282241753e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0014414853649213,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3965148925781,291.3965148925781,294.91998291015625,294.13153076171875,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146392906622565e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.001398982014507,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.4031677246094,291.4031677246094,294.91998291015625,294.13153076171875,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105073282241753e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0013279196573421,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.4031677246094,291.4031677246094,294.91998291015625,294.13153076171875,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105073282241753e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,0.0013279196573421,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.41021728515625,291.41021728515625,294.91998291015625,294.13153076171875,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146392906622565e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,0.0012495422270148,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
