time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897400,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.7371520996094,291.5756225585937,294.91998291015625,294.13153076171875,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.01050633560744e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,6.629301788052544e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.7620544433594,291.587158203125,294.91998291015625,294.13153076171875,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187702604836024e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.927807822241448e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.7620544433594,291.587158203125,294.91998291015625,294.13153076171875,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187702604836024e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.927807822241448e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.7869873046875,291.5987243652344,294.91998291015625,294.13153076171875,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146382980455212e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,5.283553400659002e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.7869873046875,291.5987243652344,294.91998291015625,294.13153076171875,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146382980455212e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,5.283553400659002e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.79937744140625,291.6044921875,294.91998291015625,294.13153076171875,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445329443678532e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.687091859523207e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.8117370605469,291.6102600097656,294.91998291015625,294.13153076171875,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527968692440157e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.193565837340429e-05,-0.0,-8.69271904477761e-38,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.83624267578125,291.6216735839844,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146381326093989e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,1.2303590665396769e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.83624267578125,291.6216735839844,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146381326093989e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,1.2303590665396769e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.8603210449219,291.6329345703125,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486649068059345e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,1.7038461010088213e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.8603210449219,291.6329345703125,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486649068059345e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,1.7038461010088213e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.88385009765625,291.6439819335937,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105062528893788e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.788828922144603e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.88385009765625,291.6439819335937,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105062528893788e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.788828922144603e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.90673828125,291.6547241210937,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105062528893788e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.310370771534508e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.90673828125,291.6547241210937,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105062528893788e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.310370771534508e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9178771972656,291.6600036621094,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.21463821532746e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,1.1264351996942423e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.9288024902344,291.6651611328125,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527968692440157e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,9.628525731386617e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.949951171875,291.6751708984375,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146380498913376e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,6.796270554332296e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.949951171875,291.6751708984375,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146380498913376e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,6.796270554332296e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.97003173828125,291.6847229003906,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105061701713177e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.0525034667807631e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.97003173828125,291.6847229003906,294.91998291015625,294.13153076171875,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105061701713177e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.0525034667807631e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9889221191406,291.6937255859375,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146380498913376e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,7.309491138585145e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9889221191406,291.6937255859375,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146380498913376e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,7.309491138585145e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.0065002441406,291.7021789550781,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445328616497919e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0759055840026122e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.0065002441406,291.7021789550781,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445328616497919e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0759055840026122e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.0147705078125,291.7061462402344,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445328616497919e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.299570592702366e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.02264404296875,291.7099609375,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445328616497919e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.03792408987647e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.03717041015625,291.7170715332031,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105060874532564e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,2.274635153298732e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.03717041015625,291.7170715332031,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105060874532564e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,2.274635153298732e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,292.04998779296875,291.723388671875,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063741250151751e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.736110971251037e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,-2.558463965858515e-13,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,-2.6941868332651386e-13,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,-1.9899275911956795e-13,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,-2.6941908990232855e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,-1.2779997329501196e-12,286.10845947265625,294.1499938964844,292.04998779296875,291.723388671875,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.080209694418136e-12,-8.063741250151751e-18,4.080217500673777e-12,-4.344847832210563e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.736110971251037e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.05322265625,291.7225036621094,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445327789317308e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.79142021908774e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.05322265625,291.7225036621094,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445327789317308e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.79142021908774e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,292.0399475097656,291.7087097167969,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527967038078929e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,5.921463070990285e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,292.0399475097656,291.7087097167969,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527967038078929e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,5.921463070990285e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.0275573730469,291.6972961425781,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105060047351949e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.1536811143741945e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,292.0115051269531,291.6830444335937,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105060047351949e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,8.22697165858699e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9691772460937,291.6465759277344,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146379671732762e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,3.41939221470966e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9691772460937,291.6465759277344,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146379671732762e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,3.41939221470966e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9143371582031,291.6003112792969,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146379671732762e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,6.3333513935504016e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.9143371582031,291.6003112792969,294.91998291015625,294.13153076171875,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146379671732762e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,6.3333513935504016e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
