time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899860,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.8482971191406,291.5452880859375,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105060047351949e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,7.70108999859076e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.8482971191406,291.5452880859375,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105060047351949e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,7.70108999859076e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.7723693847656,291.48260498046875,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187699296113574e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.767520638575661e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.7723693847656,291.48260498046875,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187699296113574e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.767520638575661e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.7311096191406,291.4486694335937,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527967038078929e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,7.478523002646398e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.6878967285156,291.4132080078125,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486646586517506e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,1.276084003620781e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.59619140625,291.3382263183594,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527964556537093e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,3.03453125525266e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.59619140625,291.3382263183594,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527964556537093e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,3.03453125525266e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.4985656738281,291.25860595703125,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105057565810113e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.595679896126967e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.4985656738281,291.25860595703125,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105057565810113e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.595679896126967e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3963928222656,291.17547607421875,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146377190190925e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,8.552625331503805e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.3963928222656,291.17547607421875,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146377190190925e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,8.552625331503805e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.2909851074219,291.08984375,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445324480594856e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.295107702200768e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.2909851074219,291.08984375,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445324480594856e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.295107702200768e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.2374572753906,291.0464172363281,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445324480594856e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.619887583132368e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,291.1836242675781,291.00274658203125,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.152796372935648e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,6.336266324069584e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.07568359375,290.915283203125,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105055911448889e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,4.014590103906812e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,291.07568359375,290.915283203125,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105055911448889e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,4.014590103906812e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.9684753417969,290.8285217285156,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187695987391124e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9190146051405463e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.9684753417969,290.8285217285156,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187695987391124e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9190146051405463e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.86334228515625,290.7434997558594,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105055911448889e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.3239903637440875e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.86334228515625,290.7434997558594,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105055911448889e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,1.3239903637440875e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.7615661621094,290.6613464355469,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187695987391124e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.344081041082973e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.7615661621094,290.6613464355469,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,4.053280280857941e-12,-1.4187695987391124e-17,-4.053266403070133e-12,3.621664383321456e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.344081041082973e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.7123718261719,290.62164306640625,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105055911448889e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,9.725054042064585e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.6645202636719,290.5830993652344,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146375535829701e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,7.317005838558543e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.573486328125,290.5098571777344,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105055084268277e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,3.561736093615764e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.573486328125,290.5098571777344,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.0105055084268277e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,3.561736093615764e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.4898376464844,290.4427490234375,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486642450614445e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,1.765121623975574e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.4898376464844,290.4427490234375,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486642450614445e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,1.765121623975574e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.4148864746094,290.3828430175781,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527962074995257e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,4.506268851400819e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.4148864746094,290.3828430175781,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527962074995257e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,4.506268851400819e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.34991455078125,290.3312683105469,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527961247814644e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,2.1349512735469034e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.34991455078125,290.3312683105469,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.1527961247814644e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,2.1349512735469034e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.3216247558594,290.3089294433594,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486640796253218e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,7.963461939652916e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.2963256835937,290.2890930175781,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146373054287865e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,5.657247129420284e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.25537109375,290.25537109375,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010505342990705e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,5.635113666357938e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.25537109375,290.25537109375,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010505342990705e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,0.0,60.0,5.635113666357938e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.2284240722656,290.2284240722656,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010505342990705e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1660608783568023e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.2284240722656,290.2284240722656,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3690461524856756e-12,-1.010505342990705e-17,1.3690562355658797e-12,-1.689343868786775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1660608783568023e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
