time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902260,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.216796875,290.216796875,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146373054287865e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,1.4034646483196411e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.216796875,290.216796875,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3421171726063497e-12,-1.2146373054287865e-17,-1.3421050295420178e-12,9.661602030572314e-13,0.0,0.0,0.0,0.0,60.0,1.4034646483196411e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.2218017578125,290.2218017578125,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.152796042063403e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,9.381844392919447e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.2218017578125,290.2218017578125,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3977743658702413e-12,-1.152796042063403e-17,-1.3977627649069957e-12,-7.153164237154452e-13,0.0,0.0,0.0,0.0,60.0,9.381844392919447e-06,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,2.558463965858515e-13,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,2.6941868332651386e-13,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,1.9899275911956795e-13,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,2.6941908990232855e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,1.2779997329501196e-12,286.10845947265625,294.1499938964844,290.2309875488281,290.2309875488281,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.313388959221784e-12,-9.486639969072609e-18,1.313398500200902e-12,-3.37082054976956e-12,0.0,0.0,0.0,0.0,60.0,1.2553165106510278e-05,-0.0,-5.066788513209878e-25,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.24481201171875,290.24481201171875,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.445319517511181e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.475475624436513e-06,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,5.11692793171703e-13,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,5.388373666530277e-13,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,3.9798551823913574e-13,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,5.388381798046571e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,2.555999465900239e-12,286.10845947265625,294.1499938964844,290.2870788574219,290.2870788574219,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,4.108937582542049e-12,-1.3569278390653617e-17,-4.108924138435111e-12,1.940187593918452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.091074859185028e-06,-0.0,-2.0267154052839512e-24,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,5.11692793171703e-13,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,5.388373666530277e-13,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,3.9798551823913574e-13,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,5.388381798046571e-13,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,2.555999465900239e-12,286.10845947265625,294.1499938964844,290.2870788574219,290.2870788574219,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,4.108937582542049e-12,-1.3569278390653617e-17,-4.108924138435111e-12,1.940187593918452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.091074859185028e-06,-0.0,-2.0267154052839512e-24,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.3500061035156,290.3500061035156,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.44531869033057e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8752940377453345e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,0.0,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0,286.10845947265625,294.1499938964844,290.3500061035156,290.3500061035156,294.91998291015625,294.13153076171875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0245523927340265e-12,-7.44531869033057e-18,4.0245597653087994e-12,-6.026324404773131e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8752940377453345e-05,-0.0,-0.0,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,2.2954282030696053e-08,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,2.417197464410492e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,1.7853430733794085e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,2.4172010171241712e-08,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,1.1466085680922333e-07,286.1083984375,294.1499938964844,290.4269714355469,290.416015625,294.9200134277344,294.1315002441406,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.445773077397462e-07,3.0589436149017213e-13,2.4457699510094244e-07,-5.596542678176775e-07,0.0,0.0,0.0,-1.37762981466949e-06,60.0,1.3804291484120768e-05,-0.0,-4.078510651358029e-15,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,2.2954282030696053e-08,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,2.417197464410492e-08,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,1.7853430733794085e-08,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,2.4172010171241712e-08,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,1.1466085680922333e-07,286.1083984375,294.1499938964844,290.4269714355469,290.416015625,294.9200134277344,294.1315002441406,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.445773077397462e-07,3.0589436149017213e-13,2.4457699510094244e-07,-5.596542678176775e-07,0.0,0.0,0.0,-1.37762981466949e-06,60.0,1.3804291484120768e-05,-0.0,-4.078510651358029e-15,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,1.5784263496243517e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,1.662159689885812e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,1.227671901915528e-07,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,1.662162105731113e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,7.884529509283311e-07,286.1083984375,294.1499938964844,290.51025390625,290.48712158203125,294.9200134277344,294.1315002441406,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821003328004736e-06,2.103843575046449e-12,1.6820981727505568e-06,-3.848879259749083e-06,0.0,0.0,0.0,-9.474752005189656e-06,60.0,0.0035973924677819,-0.0,-1.928514314387953e-13,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,1.5784263496243517e-07,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,1.662159689885812e-07,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,1.227671901915528e-07,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,1.662162105731113e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,7.884529509283311e-07,286.1083984375,294.1499938964844,290.51025390625,290.48712158203125,294.9200134277344,294.1315002441406,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821003328004736e-06,2.103843575046449e-12,1.6820981727505568e-06,-3.848879259749083e-06,0.0,0.0,0.0,-9.474752005189656e-06,60.0,0.0035973924677819,-0.0,-1.928514314387953e-13,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,3.933466814487474e-07,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,4.1421316154810484e-07,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,3.059380446757132e-07,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,4.142137868257123e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,1.964838929779944e-06,286.1083984375,294.1499938964844,290.5541381835937,290.52447509765625,294.9200134277344,294.1315002441406,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.193391305307159e-06,5.2443184343775595e-12,4.1933858483389486e-06,-9.59403314482188e-06,0.0,0.0,0.0,-2.361982478760183e-05,60.0,0.0096873929724097,-0.0,-1.1976369332020176e-12,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432312011719,0.0,0.0,6.470416451520578e-07,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,6.813663162574812e-07,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,5.032574676988588e-07,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,6.813673394390207e-07,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,3.2320920126949204e-06,286.1083984375,294.1499938964844,290.5994567871094,290.5629272460937,294.9200134277344,294.1315002441406,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.897588718857151e-06,8.626325348481956e-12,6.897580078657484e-06,-1.5781210095155984e-05,0.0,0.0,0.0,-3.885164915118367e-05,60.0,0.0162336863577365,-0.0,-3.24069894183654e-12,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,2.06230242838501e-06,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,2.171704863940249e-06,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,1.604022145329509e-06,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,2.1717080471717054e-06,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,1.030158000503434e-05,286.108642578125,294.1499938964844,290.69415283203125,290.64306640625,294.91961669921875,294.1315002441406,285.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.197367030021269e-05,2.748366985383388e-11,2.197364301537164e-05,-5.028136365581304e-05,0.0,0.0,0.0,-0.0001237714750459,60.0,0.1756940335035324,-0.0,-3.292144681865672e-11,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,2.06230242838501e-06,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,2.171704863940249e-06,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,1.604022145329509e-06,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,2.1717080471717054e-06,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,1.030158000503434e-05,286.108642578125,294.1499938964844,290.69415283203125,290.64306640625,294.91961669921875,294.1315002441406,285.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.197367030021269e-05,2.748366985383388e-11,2.197364301537164e-05,-5.028136365581304e-05,0.0,0.0,0.0,-0.0001237714750459,60.0,0.1756940335035324,-0.0,-3.292144681865672e-11,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,4.779150913236663e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,5.032678018324077e-06,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,3.717138270076248e-06,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,5.032685294281691e-06,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,2.387273525528144e-05,286.10955810546875,294.1499938964844,290.7939453125,290.72711181640625,294.91796875,294.1313171386719,285.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.09217097715009e-05,6.369046956500313e-11,5.092164428788237e-05,-0.0001165217108791,0.0,0.0,0.0,-0.0002868275623768,60.0,0.4228808283805847,-0.0,-1.7679729902297936e-10,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,4.779150913236663e-06,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,5.032678018324077e-06,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,3.717138270076248e-06,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,5.032685294281691e-06,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,2.387273525528144e-05,286.10955810546875,294.1499938964844,290.7939453125,290.72711181640625,294.91796875,294.1313171386719,285.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.09217097715009e-05,6.369046956500313e-11,5.092164428788237e-05,-0.0001165217108791,0.0,0.0,0.0,-0.0002868275623768,60.0,0.4228808283805847,-0.0,-1.7679729902297936e-10,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,8.505353434884455e-06,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,8.956550118455198e-06,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,6.615312031499343e-06,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,8.956563760875724e-06,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,4.248580080457032e-05,286.1112060546875,294.1499938964844,290.8984375,290.8146667480469,294.9149475097656,294.1307373046875,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.062448225449772e-05,1.1334874705504204e-10,9.062436583917588e-05,-0.0002073715295409,0.0,0.0,0.0,-0.000510461977683,60.0,0.7904916405677795,-0.0,-5.59962409774073e-10,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,8.505353434884455e-06,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,8.956550118455198e-06,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,6.615312031499343e-06,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,8.956563760875724e-06,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,4.248580080457032e-05,286.1112060546875,294.1499938964844,290.8984375,290.8146667480469,294.9149475097656,294.1307373046875,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.062448225449772e-05,1.1334874705504204e-10,9.062436583917588e-05,-0.0002073715295409,0.0,0.0,0.0,-0.000510461977683,60.0,0.7904916405677795,-0.0,-5.59962409774073e-10,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,1.4250849744712468e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,1.5006837202236056e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,1.1084057405241763e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,1.50068599396036e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,7.118561188690364e-05,286.1141357421875,294.1499938964844,291.0072326660156,290.90533447265625,294.9085388183594,294.1283874511719,285.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001518425706308,1.8991748451657744e-10,0.0001518423814559,-0.0003474539844319,0.0,0.0,0.0,-0.0008552863146178,60.0,1.1033079624176023,-0.0,-1.5720115209560959e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,1.4250849744712468e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,1.5006837202236056e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,1.1084057405241763e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,1.50068599396036e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,7.118561188690364e-05,286.1141357421875,294.1499938964844,291.0072326660156,290.90533447265625,294.9085388183594,294.1283874511719,285.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001518425706308,1.8991748451657744e-10,0.0001518423814559,-0.0003474539844319,0.0,0.0,0.0,-0.0008552863146178,60.0,1.1033079624176023,-0.0,-1.5720115209560959e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,1.7684200429357588e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,1.862232238636352e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,1.3754456631431822e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,1.862235149019397e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,8.833582978695631e-05,286.1159362792969,294.1499938964844,291.0630798339844,290.95172119140625,294.9041442871094,294.1261291503906,285.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001871781278168,2.3442417451668973e-10,0.0001871778949862,-0.000429127307143,0.0,0.0,0.0,-0.0010545121040195,60.0,0.7817439436912537,-0.0,-2.420722733376124e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,2.166902959288564e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,2.2818541765445843e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,1.6853784472914413e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,2.281857632624451e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,0.0001082407907233,286.1176147460937,294.1499938964844,291.119873046875,290.9987487792969,294.8975830078125,294.1228942871094,285.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308833791175,2.8877794600035145e-10,0.0002308831026311,-0.0005283191567286,0.0,0.0,0.0,-0.0013005012879148,60.0,1.3020377159118652,-0.0,-3.634570644450719e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,2.8257083613425493e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,2.9756081858067773e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,2.1977855794830248e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,2.975612551381346e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0001411493285559,286.1282958984375,294.1499938964844,291.2359619140625,291.0944519042969,294.8841552734375,294.1120910644531,285.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003358273243065,4.11379041942439e-10,0.0003358269168529,-0.0007456956082023,0.0,0.0,0.0,-0.0018863123841583,60.0,1.4291386604309082,-0.0,-6.180574274594619e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,2.8257083613425493e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,2.9756081858067773e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,2.1977855794830248e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,2.975612551381346e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,0.0001411493285559,286.1282958984375,294.1499938964844,291.2359619140625,291.0944519042969,294.8841552734375,294.1120910644531,285.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003358273243065,4.11379041942439e-10,0.0003358269168529,-0.0007456956082023,0.0,0.0,0.0,-0.0018863123841583,60.0,1.4291386604309082,-0.0,-6.180574274594619e-09,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,9.024234168464318e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,9.50295725488104e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,7.018887845333666e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.502971079200506e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,0.0004507771227508,286.2212829589844,294.1499938964844,291.3551330566406,291.1921081542969,294.76953125,294.0127868652344,285.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001859323820099,2.177839852901542e-10,-0.0001859326002886,-0.000758490350563,0.0,0.0,0.0,0.0007975643966346,60.0,3.1760168075561523,-0.0,-6.303687882791564e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,9.024234168464318e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,9.50295725488104e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,7.018887845333666e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.502971079200506e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,0.0004507771227508,286.2212829589844,294.1499938964844,291.3551330566406,291.1921081542969,294.76953125,294.0127868652344,285.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001859323820099,2.177839852901542e-10,-0.0001859326002886,-0.000758490350563,0.0,0.0,0.0,0.0007975643966346,60.0,3.1760168075561523,-0.0,-6.303687882791564e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,4.5627366489497945e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,4.8047833843156695e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,3.548814856912941e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,4.804790660273284e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,0.0002279171021655,286.2217102050781,294.1499938964844,291.4769287109375,291.2912902832031,294.7150573730469,293.9818725585937,285.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005507433088496,6.727524093363966e-10,0.0005507426103577,-0.0012179341865703,0.0,0.0,0.0,-0.0030923220328986,60.0,4.152476787567139,-0.0,-1.6114793055521662e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,4.5627366489497945e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,4.8047833843156695e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,3.548814856912941e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,4.804790660273284e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,0.0002279171021655,286.2217102050781,294.1499938964844,291.4769287109375,291.2912902832031,294.7150573730469,293.9818725585937,285.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005507433088496,6.727524093363966e-10,0.0005507426103577,-0.0012179341865703,0.0,0.0,0.0,-0.0030923220328986,60.0,4.152476787567139,-0.0,-1.6114793055521662e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.007438347907736e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,9.48527012951672e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,7.005823863437399e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,9.485283953836188e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0004499381466303,286.2215270996094,294.1499938964844,291.6009521484375,291.3916015625,294.6791687011719,293.9147033691406,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006137063610367,8.112113203395666e-10,0.0006137055461294,-0.001518981414847,0.0,0.0,0.0,-0.003490453120321,60.0,4.150156021118164,-0.0,-6.280242814682424e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.007438347907736e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,9.48527012951672e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,7.005823863437399e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,9.485283953836188e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0004499381466303,286.2215270996094,294.1499938964844,291.6009521484375,291.3916015625,294.6791687011719,293.9147033691406,285.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006137063610367,8.112113203395666e-10,0.0006137055461294,-0.001518981414847,0.0,0.0,0.0,-0.003490453120321,60.0,4.150156021118164,-0.0,-6.280242814682424e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,9.002775914268568e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.48036031331867e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,7.00219752616249e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.480374137638135e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0004497052577789,286.23907470703125,294.1499938964844,291.6636962890625,291.4420471191406,294.653076171875,293.8946533203125,285.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000874868419487,1.0151849361150767e-09,0.0008748673717491,-0.0017940683756023,0.0,0.0,0.0,-0.0048955422826111,60.0,5.4775071144104,-0.0,-6.273740638107483e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,9.021846199175344e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.500441956333816e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,7.017029565759003e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652404785156,0.0,0.0,9.500455780653284e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0004506578552536,286.2962646484375,294.1499938964844,291.726806640625,291.4926452636719,294.6357421875,293.863525390625,285.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005836072959937,9.589925520359084e-10,0.0005836063646711,-0.0019375982228666,0.0,0.0,0.0,-0.0034060692414641,60.0,5.028197765350342,-0.0,-6.30034548976255e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.022801532410084e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,9.501448221271858e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,7.017772441031411e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,9.501461317995565e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0004507056146394,286.26251220703125,294.1499938964844,291.8540954589844,291.5940246582031,294.583984375,293.80975341796875,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602658148854,1.4481961185808243e-09,0.0010602644179016,-0.0027470579370856,0.0,0.0,0.0,-0.006023509427905,60.0,7.905768394470215,-0.0,-6.301678467934836e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.022801532410084e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,9.501448221271858e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,7.017772441031411e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,9.501461317995565e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0004507056146394,286.26251220703125,294.1499938964844,291.8540954589844,291.5940246582031,294.583984375,293.80975341796875,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602658148854,1.4481961185808243e-09,0.0010602644179016,-0.0027470579370856,0.0,0.0,0.0,-0.006023509427905,60.0,7.905768394470215,-0.0,-6.301678467934836e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.05499910004437e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,9.535353456158192e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,7.042814104352146e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,9.535367280477658e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.0004523139505181,286.2526550292969,294.1499938964844,291.9823913574219,291.69537353515625,294.5585327148437,293.7230834960937,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646887774579,1.7501430304989183e-09,0.000964687031228,-0.0036364456173032,0.0,0.0,0.0,-0.0056797885335981,60.0,8.157599449157715,-0.0,-6.346730430095704e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
