time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.05499910004437e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,9.535353456158192e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,7.042814104352146e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,9.535367280477658e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.0004523139505181,286.2526550292969,294.1499938964844,291.9823913574219,291.69537353515625,294.5585327148437,293.7230834960937,285.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646887774579,1.7501430304989183e-09,0.000964687031228,-0.0036364456173032,0.0,0.0,0.0,-0.0056797885335981,60.0,8.157599449157715,-0.0,-6.346730430095704e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.091781248571353e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,9.574087016517296e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,7.071422442095354e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,9.574100113241002e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.0004541513335425,286.24298095703125,294.1499938964844,292.1112670898437,291.7962646484375,294.5172119140625,293.6181335449219,285.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687367710284,2.208507376977309e-09,0.0009687345591373,-0.0048374137841165,0.0,0.0,0.0,-0.0059076631441712,60.0,8.749120712280273,-0.0,-6.398394702955558e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.091781248571353e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,9.574087016517296e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,7.071422442095354e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,9.574100113241002e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.0004541513335425,286.24298095703125,294.1499938964844,292.1112670898437,291.7962646484375,294.5172119140625,293.6181335449219,285.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687367710284,2.208507376977309e-09,0.0009687345591373,-0.0048374137841165,0.0,0.0,0.0,-0.0059076631441712,60.0,8.749120712280273,-0.0,-6.398394702955558e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.134433639701456e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.619002230465412e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,7.104596443241462e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.619015327189118e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.0004562819085549,286.2335205078125,294.1499938964844,292.2403564453125,291.8963623046875,294.4787902832031,293.5010986328125,285.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732798207551,2.7398732171945994e-09,0.000973277084995,-0.0062297782860696,0.0,0.0,0.0,-0.0061710779555141,60.0,9.136289596557615,-0.0,-6.458566303990665e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.134433639701456e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.619002230465412e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,7.104596443241462e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.619015327189118e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.0004562819085549,286.2335205078125,294.1499938964844,292.2403564453125,291.8963623046875,294.4787902832031,293.5010986328125,285.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732798207551,2.7398732171945994e-09,0.000973277084995,-0.0062297782860696,0.0,0.0,0.0,-0.0061710779555141,60.0,9.136289596557615,-0.0,-6.458566303990665e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.156907617580146e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,9.642668010201304e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,7.122075476218015e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,9.642681106925012e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.0004574045306071,286.22882080078125,294.1499938964844,292.3048400878906,291.9459533691406,294.4602966308594,293.4408569335937,285.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756741928867,3.0198556988381142e-09,0.0009756711660884,-0.0069634155370295,0.0,0.0,0.0,-0.0063098771497607,60.0,9.305886268615724,-0.0,-6.490384407698002e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,9.180637425743043e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,9.667656559031455e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,7.140532397897914e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,9.667669655755162e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0004585899005178,286.2241516113281,294.1499938964844,292.3692321777344,291.9952087402344,294.4424743652344,293.3734741210937,285.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782037232071,3.315492991262658e-09,0.0009782003471627,-0.0077380598522722,0.0,0.0,0.0,-0.0064564431086182,60.0,9.459067344665527,-0.0,-6.524066265001238e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.22831823118031e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.717867214931176e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,7.177617226261646e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,9.71788031165488e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0004609716706909,286.2149658203125,294.1499938964844,292.4974670410156,292.09246826171875,294.4091796875,293.2509765625,285.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832818759605,3.9095149340084845e-09,0.0009832779178395,-0.0092945089563727,0.0,0.0,0.0,-0.0067509161308407,60.0,9.746122360229492,-0.0,-6.592006940309147e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.22831823118031e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.717867214931176e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,7.177617226261646e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,9.71788031165488e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998718261719,0.0,0.0,0.0004609716706909,286.2149658203125,294.1499938964844,292.4974670410156,292.09246826171875,294.4091796875,293.2509765625,285.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832818759605,3.9095149340084845e-09,0.0009832779178395,-0.0092945089563727,0.0,0.0,0.0,-0.0067509161308407,60.0,9.746122360229492,-0.0,-6.592006940309147e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,9.257496276404709e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,9.74859285634011e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,7.200310938060284e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.748605953063816e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,0.0004624291905201,286.2059020996094,294.1499938964844,292.62469482421875,292.187744140625,294.3775634765625,293.1607360839844,285.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863922605291,4.2730143867686365e-09,0.0009863879531621,-0.010246911086142,0.0,0.0,0.0,-0.0069311270490288,60.0,10.013018608093262,-0.0,-6.633754878748732e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,9.257496276404709e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,9.74859285634011e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,7.200310938060284e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.748605953063816e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,0.0004624291905201,286.2059020996094,294.1499938964844,292.62469482421875,292.187744140625,294.3775634765625,293.1607360839844,285.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863922605291,4.2730143867686365e-09,0.0009863879531621,-0.010246911086142,0.0,0.0,0.0,-0.0069311270490288,60.0,10.013018608093262,-0.0,-6.633754878748732e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.280344238504767e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.772652992978692e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,7.218081009341404e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.772666089702398e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,0.0004635705263353,286.19696044921875,294.1499938964844,292.7504577636719,292.2806701660156,294.3482971191406,293.0888061523437,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888266213238,4.557654254000454e-09,0.0009888220811262,-0.0109926760196685,0.0,0.0,0.0,-0.0070722359232604,60.0,10.258537292480469,-0.0,-6.666537899491233e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.280344238504767e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.772652992978692e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,7.218081009341404e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.772666089702398e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,0.0004635705263353,286.19696044921875,294.1499938964844,292.7504577636719,292.2806701660156,294.3482971191406,293.0888061523437,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888266213238,4.557654254000454e-09,0.0009888220811262,-0.0109926760196685,0.0,0.0,0.0,-0.0070722359232604,60.0,10.258537292480469,-0.0,-6.666537899491233e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,9.295292693423109e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.788393799681216e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,7.229707262013108e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,9.788406896404922e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0004643172433134,286.1882019042969,294.1499938964844,292.8743591308594,292.3708190917969,294.321533203125,293.0445251464844,285.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743866188761103e-09,0.0009904146427288,-0.0114805465564131,0.0,0.0,0.0,-0.0071645509451627,60.0,10.486871719360352,-0.0,-6.688028264534297e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,9.295292693423109e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.788393799681216e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,7.229707262013108e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,9.788406896404922e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0004643172433134,286.1882019042969,294.1499938964844,292.8743591308594,292.3708190917969,294.321533203125,293.0445251464844,285.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743866188761103e-09,0.0009904146427288,-0.0114805465564131,0.0,0.0,0.0,-0.0071645509451627,60.0,10.486871719360352,-0.0,-6.688028264534297e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.299832890974358e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,9.793175559025258e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,7.233238284243271e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.793187928153202e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0004645440494641,286.18389892578125,294.1499938964844,292.9354858398437,292.41473388671875,294.3091735839844,293.03326416015625,285.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800422725992348e-09,0.000990898348391,-0.011628720909357,0.0,0.0,0.0,-0.0071925884112715,60.0,10.594395637512209,-0.0,-6.69456170498961e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.302882972406223e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,9.796387166716158e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.370849609375,0.0,0.0,7.235610246425495e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,9.796399535844104e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0004646964080166,286.1796569824219,294.1499938964844,292.9960021972656,292.45782470703125,294.2974548339844,293.0283203125,285.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838410561092132e-09,0.0009912234963849,-0.0117282476276159,0.0,0.0,0.0,-0.007211422547698,60.0,10.69797420501709,-0.0,-6.698952148553873e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.305765706812964e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,9.799422696232796e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,7.237851968966424e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,9.79943506536074e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0004648404137697,286.1712646484375,294.1499938964844,293.114990234375,292.5413513183594,294.27587890625,293.0351867675781,285.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915351402014,4.874300518764585e-09,0.0009915303671732,-0.0118222758173942,0.0,0.0,0.0,-0.0072292140685021,60.0,10.894227981567385,-0.0,-6.70310171813071e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.305765706812964e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,9.799422696232796e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,7.237851968966424e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,9.79943506536074e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0004648404137697,286.1712646484375,294.1499938964844,293.114990234375,292.5413513183594,294.27587890625,293.0351867675781,285.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915351402014,4.874300518764585e-09,0.0009915303671732,-0.0118222758173942,0.0,0.0,0.0,-0.0072292140685021,60.0,10.894227981567385,-0.0,-6.70310171813071e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,9.306988795287908e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,9.800710540730506e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,7.238802936626598e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,9.80072290985845e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,0.0004649015609174,286.1630554199219,294.1499938964844,293.2309265136719,292.6209716796875,294.2566833496094,293.0608825683594,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895199000753564e-09,0.000991660519503,-0.0118621503934264,0.0,0.0,0.0,-0.0072367591783404,60.0,11.077756881713867,-0.0,-6.704861732487188e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,9.306988795287908e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,9.800710540730506e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,7.238802936626598e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,9.80072290985845e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,0.0004649015609174,286.1630554199219,294.1499938964844,293.2309265136719,292.6209716796875,294.2566833496094,293.0608825683594,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895199000753564e-09,0.000991660519503,-0.0118621503934264,0.0,0.0,0.0,-0.0072367591783404,60.0,11.077756881713867,-0.0,-6.704861732487188e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,9.308896551374346e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.802719432627782e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,7.24028650438413e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.802731801755726e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0004649968759622,286.1549987792969,294.1499938964844,293.34332275390625,292.69635009765625,294.23980712890625,293.1020812988281,285.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918683208525,4.91326312967999e-09,0.000991863431409,-0.0119243552908301,0.0,0.0,0.0,-0.0072485296986997,60.0,11.250749588012695,-0.0,-6.707607980160901e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,9.308896551374346e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.802719432627782e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,7.24028650438413e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33758544921875,0.0,0.0,9.802731801755726e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0004649968759622,286.1549987792969,294.1499938964844,293.34332275390625,292.69635009765625,294.23980712890625,293.1020812988281,285.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918683208525,4.91326312967999e-09,0.000991863431409,-0.0119243552908301,0.0,0.0,0.0,-0.0072485296986997,60.0,11.250749588012695,-0.0,-6.707607980160901e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,9.312541806139052e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.806558227865024e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,7.243121217470616e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,9.806569869397208e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,0.0004651789786294,286.14715576171875,294.1499938964844,293.4518737792969,292.76708984375,294.22515869140625,293.15576171875,285.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586543759971854e-09,0.0009922515600919,-0.0120432758703827,0.0,0.0,0.0,-0.0072710318490862,60.0,11.414804458618164,-0.0,-6.712858890978168e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,9.312541806139052e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.806558227865024e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,7.243121217470616e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,9.806569869397208e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,0.0004651789786294,286.14715576171875,294.1499938964844,293.4518737792969,292.76708984375,294.22515869140625,293.15576171875,285.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586543759971854e-09,0.0009922515600919,-0.0120432758703827,0.0,0.0,0.0,-0.0072710318490862,60.0,11.414804458618164,-0.0,-6.712858890978168e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319702148437,0.0,0.0,9.315048373537138e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,9.809197945287453e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,7.245070446515456e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,9.809209586819634e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.0004653042124118,286.143310546875,294.1499938964844,293.5045471191406,292.80059814453125,294.2186584472656,293.1866455078125,285.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925235062837,4.989874735628064e-09,0.0009925185004249,-0.0121250702068209,0.0,0.0,0.0,-0.0072865090332925,60.0,11.493515014648438,-0.0,-6.716472000789508e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,9.317923831986263e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.812225471250712e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,7.247307075886056e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,9.812237112782896e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0004654478398151,286.13946533203125,294.1499938964844,293.5560913085937,292.83282470703125,294.212646484375,293.2197265625,285.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928296785801,5.025687865867212e-09,0.0009928246727213,-0.0122188972309231,0.0,0.0,0.0,-0.0073042628355324,60.0,11.570090293884276,-0.0,-6.72061801765267e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,9.321545803686604e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,9.816039528232068e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,7.250123599078506e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,9.81605116976425e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0004656287783291,286.13525390625,294.1499938964844,293.6124267578125,292.8673095703125,294.20654296875,293.2590026855469,285.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932154789566,5.070799335982201e-09,0.0009932104730978,-0.012337083928287,0.0,0.0,0.0,-0.0073266266845166,60.0,11.653205871582031,-0.0,-6.725841927845978e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.324664279120044e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,9.81932389549911e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,7.252548675751314e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,9.819334809435531e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,0.0004657845711335,286.1319580078125,294.1499938964844,293.6556091308594,292.8931884765625,294.2020874023437,293.2912292480469,285.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.1096429309893665e-09,0.000993542606011,-0.0124388495460152,0.0,0.0,0.0,-0.0073458831757307,60.0,11.716565132141112,-0.0,-6.730341794991547e-08,0.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.050000000745058,9.332730405731128e-05,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.050000000745058,9.827817848417908e-05,298.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.050000000745058,7.258822734002024e-05,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.050000000745058,9.82782948995009e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.050000000745058,0.0004661875136662,286.1246032714844,285.4460144042969,293.75,292.9478454589844,294.1933898925781,293.3687438964844,285.869873046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210121667431622e-09,0.0009944017510861,-0.0127020888030529,0.0,0.0,0.0,-0.0073956944979727,60.0,11.853219032287598,-0.0,-6.741989011516125e-08,1.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.050000000745058,9.332730405731128e-05,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.050000000745058,9.827817848417908e-05,298.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.050000000745058,7.258822734002024e-05,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.050000000745058,9.82782948995009e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.050000000745058,0.0004661875136662,286.1246032714844,285.4460144042969,293.75,292.9478454589844,294.1933898925781,293.3687438964844,285.869873046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210121667431622e-09,0.0009944017510861,-0.0127020888030529,0.0,0.0,0.0,-0.0073956944979727,60.0,11.853219032287598,-0.0,-6.741989011516125e-08,1.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.6338408589363098,0.050000000745058,0.0408013314008712,298.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.6338408589363098,0.050000000745058,0.0429657697677612,298.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.6338408589363098,0.050000000745058,0.031734399497509,298.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.6338408589363098,0.050000000745058,0.0429657809436321,298.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.6338408589363098,0.050000000745058,0.2038109451532364,285.8855285644531,285.3891296386719,293.7958679199219,292.9736328125,296.8721618652344,297.55535888671875,286.0931701660156,1.0,0.1097098588943481,0.0856216549873352,0.0856216549873352,1.0,1.0,-0.4348585903644562,0.0005784819950349,0.434280127286911,-0.1306620687246322,0.0,0.0,0.0,10.193607330322266,60.0,1414.819580078125,0.0,12.266973495483398,1.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802673339844,0.6315896511077881,0.050000000745058,0.0452482141554355,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6803283691406,0.6315896511077881,0.050000000745058,0.047648549079895,298.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.6315896511077881,0.050000000745058,0.0351930558681488,298.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802062988281,0.6315896511077881,0.050000000745058,0.047648549079895,298.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68023681640625,0.6315896511077881,0.050000000745058,0.226024180650711,286.7908020019531,285.3322448730469,293.8417358398437,292.99932861328125,297.2510681152344,298.64276123046875,287.60711669921875,1.0,0.1210891529917717,0.1712433099746704,0.1712433099746704,1.0,1.0,-0.4821161925792694,0.0181016456335783,0.4640145599842071,-0.1241107806563377,0.0,0.0,0.0,12.502219200134276,60.0,2926.407958984375,0.0,16.684228897094727,1.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4641418457031,0.5934695601463318,0.050000000745058,0.0455632172524929,298.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4641418457031,0.5934695601463318,0.050000000745058,0.0479802638292312,298.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4641418457031,0.5934695601463318,0.050000000745058,0.0354380570352077,298.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4641418457031,0.5934695601463318,0.050000000745058,0.0479802638292312,298.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4641418457031,0.5934695601463318,0.050000000745058,0.2275977134704589,288.6087646484375,285.2652587890625,293.895751953125,293.02947998046875,297.2386474609375,298.6459045410156,289.2374267578125,1.0,0.1330071836709976,0.2719811797142029,0.2719811797142029,1.0,1.0,-0.4854850471019745,0.0414537340402603,0.4440313279628753,-0.1015058532357215,1.0,1.0,0.0,16.92470359802246,60.0,3021.1025390625,0.0,20.53474807739257,1.0,281.9173583984375,283.8924560546875,295.2434997558594,298.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-2.151183955191625e-21,-1.0755919775958125e-21,-1.0755919775958125e-21,0.0,0.0,-0.0,4.237430039211176e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.992431640625,0.5710461735725403,0.050000000745058,0.0456803813576698,298.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.992431640625,0.5710461735725403,0.050000000745058,0.048103641718626,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.992431640625,0.5710461735725403,0.050000000745058,0.0355291850864887,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.992431640625,0.5710461735725403,0.050000000745058,0.048103641718626,298.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.992431640625,0.5710461735725403,0.050000000745058,0.2281829714775085,288.9979553222656,285.2183837890625,293.9335632324219,293.0505065917969,297.232666015625,298.62060546875,288.15673828125,1.0,0.1405874788761139,0.3424866199493408,0.3424866199493408,1.0,1.0,-0.4867336750030517,0.0681013539433479,0.4186323285102844,-0.0751639232039451,1.0,1.0,0.0,20.03292655944824,60.0,11559.6943359375,0.0,23.18572807312012,1.0,282.19189453125,288.42205810546875,295.93829345703125,298.91119384765625,293.1499938964844,293.1499938964844,283.1499938964844,1472.44287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0277737062424421,1.0,0.0,0.0,0.8013929128646851,0.8013982772827148,6.228371773886465e-08,4.22702693939209,4.227016925811768,1.0109033610206096e-05,0.0,0.0,-0.0,5637.017578125,0.0,16.565229415893555,1889.31689453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.5492655038833618,0.050000000745058,0.045817743986845,298.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.5492655038833618,0.050000000745058,0.048248291015625,298.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.5492655038833618,0.050000000745058,0.0356360226869583,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.5492655038833618,0.050000000745058,0.048248291015625,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011169433594,0.5492655038833618,0.050000000745058,0.2288691252470016,287.12109375,285.1614074707031,293.9794921875,293.075927734375,297.22393798828125,298.5888061523437,286.27178955078125,1.0,0.1489861607551574,0.428108274936676,0.428108274936676,1.0,1.0,-0.4881974160671234,0.1093809008598327,0.3788165152072906,-0.0342788472771644,1.0,1.0,0.0,23.711387634277344,60.0,11434.640625,0.0,26.33635711669922,1.0,282.53125,285.8470764160156,296.6559753417969,299.3770751953125,293.1499938964844,293.1499938964844,283.1499938964844,2258.841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.125078022480011,1.0,0.0,0.0,1.0010581016540527,1.001060128211975,6.779824701652616e-08,4.264730930328369,4.264720916748047,9.796110134629998e-06,0.0,0.0,-0.0,4842.0634765625,0.0,30.78621292114257,1895.2744140625,0.0,0.0,0.2550888657569885,1.0,0.0,3.0,1.0,0.0
17906760,298.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.5324844121932983,0.050000000745058,0.0459489785134792,298.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.5324844121932983,0.050000000745058,0.048386488109827,298.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.5324844121932983,0.050000000745058,0.0357380956411361,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.5324844121932983,0.050000000745058,0.048386488109827,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.5324844121932983,0.050000000745058,0.2295246571302414,285.7901611328125,285.1044311523437,294.02545166015625,293.10125732421875,297.1048583984375,298.5517578125,285.38555908203125,1.0,0.1565427929162979,0.5424866080284119,0.5424866080284119,0.800000011920929,1.0,-0.4895960092544555,0.1662558168172836,0.3233402073383331,0.0221511330455541,1.0,1.0,0.0,27.229398727416992,60.0,10776.015625,0.0,29.364891052246094,1.0,282.7989196777344,284.9783020019531,297.0292358398437,299.6726989746094,293.1499938964844,293.1499938964844,283.1499938964844,3597.22314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2369190156459808,1.0,0.0,0.0,1.263303518295288,1.2633062601089478,1.0651672965877881e-07,4.265902519226074,4.26589298248291,9.786112059373409e-06,0.0,0.0,-0.0,4147.53271484375,0.0,61.71574783325195,1895.4342041015625,0.0,0.0,0.3217049837112427,1.0,0.0,3.0,1.0,0.0
