time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5132365226745605,0.050000000745058,0.0461441464722156,298.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5132365226745605,0.050000000745058,0.0485920086503028,298.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5132365226745605,0.050000000745058,0.0358898937702178,298.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5132365226745605,0.050000000745058,0.0485920086503028,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.5132365226745605,0.050000000745058,0.2304995656013488,285.0162048339844,285.0121459960937,294.0998840332031,293.14208984375,296.0627746582031,298.4886779785156,284.9253845214844,1.0,0.1671544462442398,0.7277405858039856,0.7277405858039856,0.4760681092739105,1.0,-0.491674929857254,0.2967180609703064,0.1949568539857864,0.1517614275217056,0.8421286344528198,0.8421286344528198,0.0,32.467769622802734,60.0,10656.23828125,0.0,33.92999649047852,1.0,283.0431823730469,284.60870361328125,296.5267028808594,299.5121459960937,293.1499938964844,293.1499938964844,283.1499938964844,7687.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046271204948425,1.0,0.0,0.0,1.628300666809082,1.6283055543899536,1.7691421305698898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.4599609375,0.0,137.86224365234375,1895.4371337890625,0.0,123.612060546875,0.410840630531311,1.0,0.0,3.0,1.0,0.0
17906880,298.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5097945928573608,0.050000000745058,0.0461862348020076,298.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5097945928573608,0.050000000745058,0.0486363321542739,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5097945928573608,0.050000000745058,0.0359226278960704,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5097945928573608,0.050000000745058,0.0486363321542739,298.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5097945928573608,0.050000000745058,0.2307098060846328,284.9520874023437,284.9904479980469,294.11737060546875,293.151611328125,295.63995361328125,298.4745178222656,284.8870849609375,1.0,0.1693688184022903,0.7712433338165283,0.7712433338165283,0.4000000059604645,1.0,-0.4921236336231231,0.3493559062480926,0.1427677124738693,0.204103946685791,0.8109405636787415,0.8109405636787415,0.0,33.60096740722656,60.0,10790.7822265625,0.0,34.92886734008789,1.0,283.0713806152344,284.60223388671875,296.40057373046875,299.3807983398437,293.1499938964844,293.1499938964844,283.1499938964844,9188.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025343120098114,1.0,0.0,0.0,1.677262306213379,1.6772676706314087,1.877134536698577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.69677734375,0.0,154.22364807128906,1895.4371337890625,0.0,120.2262191772461,0.4220078885555267,1.0,0.0,3.0,1.0,0.0
17906940,298.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.0463886857032775,298.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.048849519342184,298.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.0360800884664058,298.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.048849519342184,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.2317210882902145,284.82623291015625,284.95001220703125,294.20928955078125,293.2015380859375,294.2226257324219,298.4114990234375,284.82867431640625,1.0,0.1795512288808822,1.0,1.0,0.0,1.0,-0.4942822158336639,0.4942799508571625,2.2662127321382286e-06,0.3481189310550689,0.6934366822242737,0.6934366822242737,0.0,39.03886413574219,60.0,11534.2392578125,-0.0,39.73394012451172,1.0,283.1360778808594,284.7099914550781,296.1996154785156,299.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16828.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898221611976623,1.0,0.0,0.0,1.7294450998306274,1.7294520139694214,1.9957538199832925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.04345703125,0.0,194.0992889404297,1895.4371337890625,0.0,75.3874282836914,0.4493766129016876,1.0,0.0,3.0,1.0,0.0
17907000,298.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.0463886857032775,298.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.048849519342184,298.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.0360800884664058,298.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.048849519342184,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.4957281053066253,0.050000000745058,0.2317210882902145,284.82623291015625,284.95001220703125,294.20928955078125,293.2015380859375,294.2226257324219,298.4114990234375,284.82867431640625,1.0,0.1795512288808822,1.0,1.0,0.0,1.0,-0.4942822158336639,0.4942799508571625,2.2662127321382286e-06,0.3481189310550689,0.6934366822242737,0.6934366822242737,0.0,39.03886413574219,60.0,11534.2392578125,-0.0,39.73394012451172,1.0,283.1360778808594,284.7099914550781,296.1996154785156,299.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,16828.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898221611976623,1.0,0.0,0.0,1.7294450998306274,1.7294520139694214,1.9957538199832925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.04345703125,0.0,194.0992889404297,1895.4371337890625,0.0,75.3874282836914,0.4493766129016876,1.0,0.0,3.0,1.0,0.0
17907060,298.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.0465575270354747,298.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.049027319997549,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.0362114124000072,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.049027319997549,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.2325644940137863,284.8972473144531,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36669921875,284.91717529296875,1.0,0.1875233054161071,1.0,1.0,0.0,1.0,-0.496080607175827,0.4960802495479584,3.523895770740637e-07,0.3497913181781769,0.6772770881652832,0.6772770881652832,0.0,43.55719375610352,48.0,11693.662109375,-0.0,43.74114990234375,1.0,283.1473999023437,284.82440185546875,296.2525329589844,299.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18409.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899833917617798,1.0,0.0,0.0,1.661543607711792,1.661550521850586,1.8421155800751881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.9306640625,0.0,181.9180145263672,1895.4371337890625,0.0,76.3920669555664,0.4426491558551788,1.0,0.0,3.0,1.0,0.0
17907120,298.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.0465575270354747,298.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.049027319997549,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.0362114124000072,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.049027319997549,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4860170185565948,0.050000000745058,0.2325644940137863,284.8972473144531,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.36669921875,284.91717529296875,1.0,0.1875233054161071,1.0,1.0,0.0,1.0,-0.496080607175827,0.4960802495479584,3.523895770740637e-07,0.3497913181781769,0.6772770881652832,0.6772770881652832,0.0,43.55719375610352,48.0,11693.662109375,-0.0,43.74114990234375,1.0,283.1473999023437,284.82440185546875,296.2525329589844,299.1532287597656,293.1499938964844,293.1499938964844,283.1499938964844,18409.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899833917617798,1.0,0.0,0.0,1.661543607711792,1.661550521850586,1.8421155800751881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.9306640625,0.0,181.9180145263672,1895.4371337890625,0.0,76.3920669555664,0.4426491558551788,1.0,0.0,3.0,1.0,0.0
17907180,298.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.046598233282566,298.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.0490701831877231,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.0362430699169635,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.0490701831877231,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.2327678203582763,284.9369812011719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33612060546875,284.938720703125,1.0,0.1889096051454544,1.0,1.0,0.0,1.0,-0.4965146780014038,0.4965143501758575,3.5291208178023226e-07,0.3504559993743896,0.6861551403999329,0.6861551403999329,0.0,44.64910888671875,36.0,11824.951171875,-0.0,44.71369552612305,1.0,283.1495056152344,284.828369140625,296.3021850585937,299.2258605957031,293.1499938964844,293.1499938964844,283.1499938964844,17717.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905693054199219,1.0,0.0,0.0,1.68359637260437,1.683603286743164,1.891338996529157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.1181640625,0.0,185.17295837402344,1895.4371337890625,0.0,80.04783630371094,0.4453737139701843,1.0,0.0,3.0,1.0,0.0
17907240,298.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.046598233282566,298.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.0490701831877231,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.0362430699169635,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.0490701831877231,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.4838056266307831,0.050000000745058,0.2327678203582763,284.9369812011719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33612060546875,284.938720703125,1.0,0.1889096051454544,1.0,1.0,0.0,1.0,-0.4965146780014038,0.4965143501758575,3.5291208178023226e-07,0.3504559993743896,0.6861551403999329,0.6861551403999329,0.0,44.64910888671875,36.0,11824.951171875,-0.0,44.71369552612305,1.0,283.1495056152344,284.828369140625,296.3021850585937,299.2258605957031,293.1499938964844,293.1499938964844,283.1499938964844,17717.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905693054199219,1.0,0.0,0.0,1.68359637260437,1.683603286743164,1.891338996529157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.1181640625,0.0,185.17295837402344,1895.4371337890625,0.0,80.04783630371094,0.4453737139701843,1.0,0.0,3.0,1.0,0.0
17907300,298.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.485103964805603,0.050000000745058,0.0465742722153663,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.485103964805603,0.050000000745058,0.0490449517965316,298.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.485103964805603,0.050000000745058,0.0362244360148906,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.485103964805603,0.050000000745058,0.0490449517965316,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.485103964805603,0.050000000745058,0.2326481342315673,284.9400939941406,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3248596191406,284.94158935546875,1.0,0.1876494735479354,1.0,1.0,0.0,1.0,-0.496259480714798,0.4962591230869293,3.527722753915441e-07,0.3504382371902466,0.684502899646759,0.684502899646759,0.0,44.01015472412109,36.0,11847.7333984375,-0.0,44.144229888916016,1.0,283.1497802734375,284.830322265625,296.3253173828125,299.2521057128906,293.1499938964844,293.1499938964844,283.1499938964844,17863.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906265258789062,1.0,0.0,0.0,1.6841471195220947,1.684154033660889,1.892576619866304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.5634765625,0.0,185.8205108642578,1895.4371337890625,0.0,80.40475463867188,0.4457885324954986,1.0,0.0,3.0,1.0,0.0
17907360,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4877125322818756,0.050000000745058,0.0465267114341259,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4877125322818756,0.050000000745058,0.0489948652684688,298.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4877125322818756,0.050000000745058,0.0361874401569366,298.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4877125322818756,0.050000000745058,0.0489948652684688,298.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4877125322818756,0.050000000745058,0.2324105501174926,284.9437255859375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3157958984375,284.9457397460937,1.0,0.18528813123703,1.0,1.0,0.0,1.0,-0.4957527816295624,0.4957524240016937,3.524193914472562e-07,0.3502350747585296,0.6843387484550476,0.6843387484550476,0.0,42.740013122558594,25.0,11871.173828125,-0.0,43.013973236083984,1.0,283.14990234375,284.8338317871094,296.3487854003906,299.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17928.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906456291675567,1.0,0.0,0.0,1.68422269821167,1.684229612350464,1.892746439580151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.31396484375,0.0,186.06163024902344,1895.4371337890625,0.0,80.5240707397461,0.4459857642650604,1.0,0.0,3.0,1.0,0.0
17907420,298.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924887418746948,0.050000000745058,0.0464426912367343,298.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924887418746948,0.050000000745058,0.0489063896238803,298.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924887418746948,0.050000000745058,0.036122091114521,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924887418746948,0.050000000745058,0.0489063896238803,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4924887418746948,0.050000000745058,0.2319908440113067,284.9485168457031,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3069152832031,284.95001220703125,1.0,0.1811568588018417,1.0,1.0,0.0,1.0,-0.4948573708534241,0.4948570132255554,3.517594961977011e-07,0.3497941792011261,0.6860421299934387,0.6860421299934387,0.0,40.49547958374024,25.0,11903.54296875,-0.0,41.02212524414063,1.0,283.14996337890625,284.8356018066406,296.3791809082031,299.3109130859375,293.1499938964844,293.1499938964844,283.1499938964844,17874.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906856536865234,1.0,0.0,0.0,1.687909483909607,1.6879163980484009,1.90104202602015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.7265625,0.0,186.8285522460937,1895.4371337890625,0.0,80.7737045288086,0.4466540515422821,1.0,0.0,3.0,1.0,0.0
17907480,298.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6528539061546326,0.1702101975679397,0.0927096977829933,298.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5036478638648987,0.050000000745058,0.0487227067351341,298.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5488142967224121,0.162670761346817,0.0447018109261989,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5036478638648987,0.050000000745058,0.0487227067351341,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5036478638648987,0.050000000745058,0.2311195284128189,284.9519348144531,284.95001220703125,294.5767822265625,293.3959045410156,294.56695556640625,298.3022766113281,284.9716186523437,1.0,0.1790608763694763,1.0,1.0,0.0,1.0,-0.5590866804122925,0.5590863227844238,4.074778985341254e-07,0.3965861797332763,0.6882414817810059,0.6882414817810059,0.0,36.31908798217773,45.0,12636.0615234375,-0.0,44.541107177734375,1.0,283.1499938964844,284.867431640625,296.3965148925781,299.3324584960937,293.1499938964844,293.1499938964844,283.1499938964844,17821.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907386422157287,1.0,0.0,0.0,1.691283106803894,1.691290020942688,1.908648670223556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.99853515625,0.0,187.5208740234375,1895.4371337890625,0.0,81.10408782958984,0.4472471177577972,1.0,0.0,3.0,1.0,0.0
17907540,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.8139621019363403,0.1602915078401565,0.1462149918079376,298.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.7865480780601501,0.154118463397026,0.1391687840223312,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8090507388114929,0.1576982736587524,0.1116304397583007,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.5432014465332031,0.050000000745058,0.0482936799526214,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.5432014465332031,0.050000000745058,0.2290844172239303,285.4628601074219,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14239501953125,285.513671875,1.0,0.1883378624916076,1.0,1.0,0.0,1.0,-0.8093165755271912,0.8093159198760986,6.685821745122666e-07,0.5928654670715332,1.0,1.0,0.0,27.72273826599121,33.0,18326.748046875,-0.0,68.42254638671875,1.0,283.1499938964844,285.2691345214844,296.5237731933594,299.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,9591.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040854334831238,1.0,0.0,0.0,2.0596163272857666,2.0596237182617188,2.830518894825218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.904296875,0.0,267.5639343261719,1895.4371337890625,0.0,122.7375030517578,0.5138765573501587,1.0,0.0,3.0,1.0,0.0
17907600,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4702453613281,0.8139621019363403,0.1602915078401565,0.1462149918079376,298.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.7865480780601501,0.154118463397026,0.1391687840223312,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8090507388114929,0.1576982736587524,0.1116304397583007,298.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.5432014465332031,0.050000000745058,0.0482936799526214,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.5432014465332031,0.050000000745058,0.2290844172239303,285.4628601074219,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.14239501953125,285.513671875,1.0,0.1883378624916076,1.0,1.0,0.0,1.0,-0.8093165755271912,0.8093159198760986,6.685821745122666e-07,0.5928654670715332,1.0,1.0,0.0,27.72273826599121,33.0,18326.748046875,-0.0,68.42254638671875,1.0,283.1499938964844,285.2691345214844,296.5237731933594,299.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,9591.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040854334831238,1.0,0.0,0.0,2.0596163272857666,2.0596237182617188,2.830518894825218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.904296875,0.0,267.5639343261719,1895.4371337890625,0.0,122.7375030517578,0.5138765573501587,1.0,0.0,3.0,1.0,0.0
17907660,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.8494091629981995,0.1624225378036499,0.145660325884819,297.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8298673629760742,0.1489194184541702,0.1424688100814819,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8440011739730835,0.1588805466890335,0.1110501289367675,297.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.827802300453186,0.1496929973363876,0.1413305848836898,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.5743166208267212,0.050000000745058,0.2280830293893814,285.63104248046875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03424072265625,285.65008544921875,1.0,0.1928047835826873,1.0,1.0,0.0,1.0,-0.9223912954330444,0.9223904609680176,8.123355996758619e-07,0.6847084164619446,1.0,1.0,0.0,23.616039276123047,25.0,20956.798828125,-0.0,81.82868957519531,1.0,283.1499938964844,285.31072998046875,296.6878662109375,300.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,12150.5478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463080823421478,1.0,0.0,0.0,2.321784496307373,2.321793794631958,3.596973101593904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.5546875,0.0,383.1171875,1895.4371337890625,0.0,188.664794921875,0.5775945782661438,1.0,0.0,3.0,1.0,0.0
17907720,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.8494091629981995,0.1624225378036499,0.145660325884819,297.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8298673629760742,0.1489194184541702,0.1424688100814819,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8440011739730835,0.1588805466890335,0.1110501289367675,297.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.827802300453186,0.1496929973363876,0.1413305848836898,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.5743166208267212,0.050000000745058,0.2280830293893814,285.63104248046875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03424072265625,285.65008544921875,1.0,0.1928047835826873,1.0,1.0,0.0,1.0,-0.9223912954330444,0.9223904609680176,8.123355996758619e-07,0.6847084164619446,1.0,1.0,0.0,23.616039276123047,25.0,20956.798828125,-0.0,81.82868957519531,1.0,283.1499938964844,285.31072998046875,296.6878662109375,300.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,12150.5478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463080823421478,1.0,0.0,0.0,2.321784496307373,2.321793794631958,3.596973101593904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.5546875,0.0,383.1171875,1895.4371337890625,0.0,188.664794921875,0.5775945782661438,1.0,0.0,3.0,1.0,0.0
17907780,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.8910709619522095,0.1783953160047531,0.0998115167021751,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387756347656,0.8910709619522095,0.1531345695257187,0.1051063239574432,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.8910709619522095,0.1695496439933776,0.0776312425732612,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.9318490624427797,0.1484660655260086,0.1187403872609138,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.9683364033699036,0.1390581876039505,0.625812292098999,285.83660888671875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.03924560546875,285.8469543457031,1.0,0.1987695544958114,1.0,1.0,0.0,1.0,-1.0719377994537354,1.0719367265701294,1.0268465757690135e-06,0.8017656803131104,1.0,1.0,0.0,14.6394624710083,45.0,23955.056640625,-0.0,111.4786605834961,1.0,283.1499938964844,285.4245300292969,296.7428894042969,300.3984069824219,293.1499938964844,293.1499938964844,283.1499938964844,14518.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883998394012451,1.0,0.0,0.0,2.5379438400268555,2.537954807281494,4.297910436434904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.90234375,0.0,500.3941345214844,1895.4371337890625,0.0,255.76104736328125,0.6301202774047852,1.0,0.0,3.0,1.0,0.0
17907840,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.8910709619522095,0.1783953160047531,0.0998115167021751,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387756347656,0.8910709619522095,0.1531345695257187,0.1051063239574432,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.8910709619522095,0.1695496439933776,0.0776312425732612,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.9318490624427797,0.1484660655260086,0.1187403872609138,297.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.9683364033699036,0.1390581876039505,0.625812292098999,285.83660888671875,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.03924560546875,285.8469543457031,1.0,0.1987695544958114,1.0,1.0,0.0,1.0,-1.0719377994537354,1.0719367265701294,1.0268465757690135e-06,0.8017656803131104,1.0,1.0,0.0,14.6394624710083,45.0,23955.056640625,-0.0,111.4786605834961,1.0,283.1499938964844,285.4245300292969,296.7428894042969,300.3984069824219,293.1499938964844,293.1499938964844,283.1499938964844,14518.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883998394012451,1.0,0.0,0.0,2.5379438400268555,2.537954807281494,4.297910436434904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.90234375,0.0,500.3941345214844,1895.4371337890625,0.0,255.76104736328125,0.6301202774047852,1.0,0.0,3.0,1.0,0.0
17907900,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8770818114280701,0.1878665685653686,0.0904828235507011,297.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8770818114280701,0.1582676023244857,0.0952827706933021,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.8770818114280701,0.1770365685224533,0.0703755319118499,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704833984375,0.8770818114280701,0.1517151594161987,0.0952827706933021,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.9665165543556212,0.1362124979496002,0.5908749103546143,285.872802734375,284.95001220703125,294.89715576171875,293.55767822265625,294.8926086425781,298.0260314941406,285.8807067871094,1.0,0.2050047367811203,1.0,1.0,0.0,1.0,-1.130839467048645,1.130838394165039,1.1245351743127685e-06,0.8531649708747864,1.0,1.0,0.0,14.91137409210205,45.0,25254.701171875,-0.0,111.16148376464844,1.0,283.1499938964844,285.43511962890625,296.7395324707031,300.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15698.037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4052900671958923,1.0,0.0,0.0,2.639044046401977,2.639056205749512,4.647149864922541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.615234375,0.0,562.6085205078125,1895.4371337890625,0.0,285.0694580078125,0.651931881904602,1.0,0.0,3.0,1.0,0.0
17907960,298.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8860989809036255,0.1950249969959259,0.0964046046137809,297.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8860989809036255,0.1629126369953155,0.10151869058609,298.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8860989809036255,0.1826717406511306,0.0749813616275787,297.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8860989809036255,0.1548787355422973,0.10151869058609,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.964560329914093,0.1337084025144577,0.6072602868080139,285.9140014648437,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0123291015625,285.9242553710937,1.0,0.213373452425003,1.0,1.0,0.0,1.0,-1.178056240081787,1.1780550479888916,1.204674504151626e-06,0.8913385272026062,1.0,1.0,0.0,15.936582565307615,65.0,26246.609375,-0.0,125.1849136352539,1.0,283.1499938964844,285.4559326171875,296.726806640625,300.5247802734375,293.1499938964844,293.1499938964844,283.1499938964844,16618.03515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179663956165313,1.0,0.0,0.0,2.715274810791016,2.715287685394287,4.919500042888103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.953125,0.0,612.7846069335938,1895.4371337890625,0.0,308.49542236328125,0.6732374429702759,1.0,0.0,3.0,1.0,0.0
17908020,298.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9107083678245544,0.2011203616857528,0.1141637042164802,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9107083678245544,0.1670552790164947,0.1202198788523674,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9107083678245544,0.1872981786727905,0.0887939929962158,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9818814396858216,0.1562096923589706,0.1482524871826172,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9260333776474,0.1319575607776641,0.5956383943557739,286.0007629394531,284.95001220703125,295.01678466796875,293.6159973144531,295.0127868652344,297.964599609375,286.0160827636719,1.0,0.2309540808200836,1.0,1.0,0.0,1.0,-1.2741786241531372,1.274177312850952,1.3786263934889575e-06,0.9682429432868958,1.0,1.0,0.0,18.47336769104004,65.0,28164.349609375,-0.0,158.8134002685547,1.0,283.1499938964844,285.5075378417969,296.7208557128906,300.6171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18219.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338449537754059,1.0,0.0,0.0,2.843106985092163,2.84312105178833,5.393612809712067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.39794921875,0.0,703.4710083007812,1895.4371337890625,0.0,339.9772033691406,0.7014313340187073,1.0,0.0,3.0,1.0,0.0
17908080,298.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.9176142811775208,0.202004075050354,0.119268998503685,297.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9284018874168396,0.1675007343292236,0.1294358968734741,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.9176142811775208,0.1879115849733352,0.0927647724747657,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.974481463432312,0.1555324047803878,0.1480733454227447,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.9169538617134094,0.131845161318779,0.5946564078330994,286.0323791503906,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.94976806640625,286.0497741699219,1.0,0.2357864379882812,1.0,1.0,0.0,1.0,-1.3014732599258425,1.3014718294143677,1.430931320101081e-06,0.9901233315467834,1.0,1.0,0.0,19.22876739501953,85.0,28679.203125,-0.0,168.2526092529297,1.0,283.1499938964844,285.5312194824219,296.7247009277344,300.64569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18504.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372224807739258,1.0,0.0,0.0,2.8652865886688232,2.8653006553649902,5.478093498823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.92822265625,0.0,720.0634765625,1895.4371337890625,0.0,347.02154541015625,0.7097439765930176,1.0,0.0,3.0,1.0,0.0
17908140,297.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.9922423362731934,0.2016224563121795,0.1827723085880279,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.9274824261665344,0.1659098267555236,0.1575559377670288,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.9703612327575684,0.1868521273136139,0.1317030042409896,297.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.9025030732154846,0.1542591899633407,0.1464937627315521,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.8559460043907166,0.1318918615579605,0.5941539406776428,286.2210693359375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8493347167969,286.23895263671875,1.0,0.2651903033256531,1.0,1.0,0.0,1.0,-1.4537185430526731,1.45371675491333,1.7462847381466418e-06,1.1115883588790894,1.0,1.0,0.0,25.24928474426269,105.0,31576.50390625,-0.0,237.93023681640625,1.0,283.1499938964844,285.6590881347656,296.7735595703125,300.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,20191.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579572379589081,1.0,0.0,0.0,2.9930360317230225,2.993051528930664,5.977467480988707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.9814453125,0.0,820.734375,1895.4371337890625,0.0,393.3376770019531,0.7408735752105713,1.0,0.0,3.0,1.0,0.0
17908200,297.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.9922423362731934,0.2016224563121795,0.1827723085880279,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.9274824261665344,0.1659098267555236,0.1575559377670288,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.9703612327575684,0.1868521273136139,0.1317030042409896,297.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.9025030732154846,0.1542591899633407,0.1464937627315521,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.8559460043907166,0.1318918615579605,0.5941539406776428,286.2210693359375,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8493347167969,286.23895263671875,1.0,0.2651903033256531,1.0,1.0,0.0,1.0,-1.4537185430526731,1.45371675491333,1.7462847381466418e-06,1.1115883588790894,1.0,1.0,0.0,25.24928474426269,105.0,31576.50390625,-0.0,237.93023681640625,1.0,283.1499938964844,285.6590881347656,296.7735595703125,300.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,20191.841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579572379589081,1.0,0.0,0.0,2.9930360317230225,2.993051528930664,5.977467480988707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.9814453125,0.0,820.734375,1895.4371337890625,0.0,393.3376770019531,0.7408735752105713,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8337196707725525,0.1988657265901565,0.1800562292337417,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25250244140625,0.7859340310096741,0.1663649678230285,0.1583752036094665,297.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8160187602043152,0.1857948154211044,0.1307417750358581,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.7674245834350586,0.1550646871328354,0.1476273089647293,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.7297078371047974,0.131971925497055,0.5980207324028015,286.2521057128906,284.95001220703125,295.1980285644531,293.7019348144531,295.1945495605469,297.76422119140625,286.24932861328125,1.0,0.2878579497337341,1.0,1.0,0.0,1.0,-1.4579905271530151,1.457988739013672,1.7566919723321917e-06,1.115934133529663,1.0,1.0,0.0,43.30538558959961,105.0,32133.21875,-0.0,284.1890563964844,1.0,283.1499938964844,285.6407165527344,296.7994079589844,300.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,21486.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742023646831512,1.0,0.0,0.0,3.0875067710876465,3.0875232219696045,6.360762654367136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.3125,0.0,900.92919921875,1895.4371337890625,0.0,433.79534912109375,0.7610066533088684,1.0,0.0,3.0,1.0,0.0
17908320,297.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471008300781,0.8161329627037048,0.1991180330514907,0.1801006644964218,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.247314453125,0.7684565782546997,0.166647583246231,0.1587359756231308,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.7978224754333496,0.186015099287033,0.1308773905038833,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.751034677028656,0.1553654968738556,0.1480317562818527,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476501464844,0.714494526386261,0.1320133805274963,0.5989295244216919,286.2470092773437,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75079345703125,286.2451171875,1.0,0.2931707203388214,1.0,1.0,0.0,1.0,-1.460218906402588,1.4602171182632446,1.7615996057429584e-06,1.1176759004592896,1.0,1.0,0.0,47.53199768066406,93.0,32225.787109375,-0.0,295.66845703125,1.0,283.1499938964844,285.63409423828125,296.7976989746094,300.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,21713.509765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766866862773895,1.0,0.0,0.0,3.103766202926636,3.1037826538085938,6.427932817132387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.8115234375,0.0,915.2376708984376,1895.4371337890625,0.0,440.34185791015625,0.767899215221405,1.0,0.0,3.0,1.0,0.0
17908380,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7763389348983765,0.2024163156747818,0.1826327592134475,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7327798008918762,0.1686587184667587,0.1608831733465194,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7584028840065002,0.1883147805929184,0.1324476599693298,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7172249555587769,0.157277837395668,0.1501732766628265,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.6765050292015076,0.1324737071990966,0.6028445959091187,286.22674560546875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6991577148437,286.2267150878906,1.0,0.3086029291152954,1.0,1.0,0.0,1.0,-1.4749881029129028,1.4749863147735596,1.794487161532743e-06,1.129350662231445,1.0,1.0,0.0,60.27608489990234,81.0,32809.29296875,-0.0,334.3004455566406,1.0,283.1499938964844,285.5990905761719,296.7903137207031,301.0027160644531,293.1499938964844,293.1499938964844,283.1499938964844,23127.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840769469738006,1.0,0.0,0.0,3.203242540359497,3.2032601833343506,6.846568680884957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.1298828125,0.0,1006.0892944335938,1895.4371337890625,0.0,460.4175415039063,0.7922068238258362,1.0,0.0,3.0,1.0,0.0
17908440,297.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7763389348983765,0.2024163156747818,0.1826327592134475,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7327798008918762,0.1686587184667587,0.1608831733465194,297.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7584028840065002,0.1883147805929184,0.1324476599693298,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7172249555587769,0.157277837395668,0.1501732766628265,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.6765050292015076,0.1324737071990966,0.6028445959091187,286.22674560546875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6991577148437,286.2267150878906,1.0,0.3086029291152954,1.0,1.0,0.0,1.0,-1.4749881029129028,1.4749863147735596,1.794487161532743e-06,1.129350662231445,1.0,1.0,0.0,60.27608489990234,81.0,32809.29296875,-0.0,334.3004455566406,1.0,283.1499938964844,285.5990905761719,296.7903137207031,301.0027160644531,293.1499938964844,293.1499938964844,283.1499938964844,23127.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4840769469738006,1.0,0.0,0.0,3.203242540359497,3.2032601833343506,6.846568680884957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.1298828125,0.0,1006.0892944335938,1895.4371337890625,0.0,460.4175415039063,0.7922068238258362,1.0,0.0,3.0,1.0,0.0
17908500,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.7707551121711731,0.2047775983810424,0.1847168356180191,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.7271585464477539,0.1699224412441253,0.1621301174163818,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.7524583339691162,0.1899195462465286,0.1335778385400772,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220764160156,0.7113245725631714,0.1584099531173706,0.1513163447380066,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.669581413269043,0.1328727602958679,0.6049613952636719,286.2219543457031,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.680908203125,286.221435546875,1.0,0.313037097454071,1.0,1.0,0.0,1.0,-1.484257459640503,1.48425555229187,1.815347218325769e-06,1.136693835258484,1.0,1.0,0.0,63.49752426147461,81.0,33149.38671875,0.0,346.86279296875,1.0,283.1499938964844,285.5839233398437,296.79736328125,301.0248413085937,293.1499938964844,293.1499938964844,283.1499938964844,23912.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857766032218933,1.0,0.0,0.0,3.2571451663970947,3.2571632862091064,7.078928661030659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.82177734375,0.0,1057.73876953125,1895.4371337890625,0.0,465.1655578613281,0.8026013374328613,1.0,0.0,3.0,1.0,0.0
17908560,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231140136719,0.7702159881591797,0.2073258459568023,0.186972826719284,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.7257579565048218,0.1712881326675415,0.1634292304515838,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231140136719,0.7511975169181824,0.1916596293449401,0.1347868591547012,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230529785156,0.7097298502922058,0.1596162319183349,0.1524775326251983,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229919433594,0.6671340465545654,0.1333649158477783,0.6072302460670471,286.22314453125,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6654357910156,286.2238464355469,1.0,0.3157098293304443,1.0,1.0,0.0,1.0,-1.4940941333770752,1.494092345237732,1.8376601929048773e-06,1.1444907188415527,1.0,1.0,0.0,65.06869506835938,69.0,33449.97265625,0.0,355.65557861328125,1.0,283.1499938964844,285.5785827636719,296.8114624023437,301.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,24435.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872742295265198,1.0,0.0,0.0,3.292588233947754,3.292607069015503,7.233828114294738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7783203125,0.0,1092.6458740234375,1895.4371337890625,0.0,469.3907470703125,0.8140774369239807,1.0,0.0,3.0,1.0,0.0
17908620,297.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.7750067114830017,0.2111510336399078,0.190337136387825,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230224609375,0.7284839749336243,0.173353761434555,0.1653367429971695,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230529785156,0.754533588886261,0.1942772716283798,0.1365761160850525,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230224609375,0.7125013470649719,0.1614300608634948,0.1541569083929062,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229919433594,0.668572187423706,0.1341782957315445,0.6106577515602112,286.2230834960937,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6460876464844,286.2237243652344,1.0,0.3174067437648773,1.0,1.0,0.0,1.0,-1.508700966835022,1.5086990594863892,1.8711200482357528e-06,1.1560683250427246,1.0,1.0,0.0,65.28533935546875,69.0,33932.37890625,0.0,363.4665832519531,1.0,283.1499938964844,285.5650939941406,296.8393859863281,301.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,25427.951171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898424744606018,1.0,0.0,0.0,3.3587653636932373,3.3587846755981445,7.527532375206647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.3525390625,0.0,1159.8616943359375,1895.4371337890625,0.0,476.7283325195313,0.8273935317993164,1.0,0.0,3.0,1.0,0.0
