time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908680,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.7784037590026855,0.2126711159944534,0.1916615962982177,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.7308320999145508,0.1741790026426315,0.1660818010568618,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.757253885269165,0.1953166127204895,0.1372756212949752,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.714897096157074,0.1621536761522293,0.1548080295324325,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.6704897880554199,0.1345207393169403,0.6120200157165527,286.2256774902344,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63934326171875,286.2268371582031,1.0,0.3174757957458496,1.0,1.0,0.0,1.0,-1.5144422054290771,1.514440417289734,1.8843780935640087e-06,1.1606184244155884,1.0,1.0,0.0,64.80628204345703,57.0,34101.8359375,0.0,365.1155395507813,1.0,283.1499938964844,285.5638427734375,296.850830078125,301.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,25700.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909346401691437,1.0,0.0,0.0,3.3766889572143555,3.376708745956421,7.608086320942675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.1669921875,0.0,1178.529541015625,1895.4371337890625,0.0,479.88427734375,0.8346750140190125,1.0,0.0,3.0,1.0,0.0
17908740,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7976230978965759,0.2181891351938247,0.1964142620563507,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.745191216468811,0.1771839559078216,0.1687282770872116,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7737200856208801,0.1990692168474197,0.1397553831338882,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7288493514060974,0.1647886782884597,0.1571077108383178,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.6836027503013611,0.1358287781476974,0.6169282793998718,286.2328491210937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61798095703125,286.2341613769531,1.0,0.3153184056282043,1.0,1.0,0.0,1.0,-1.534955382347107,1.5349533557891846,1.9322380921948934e-06,1.176870346069336,1.0,1.0,0.0,60.822364807128906,45.0,34747.640625,0.0,365.1343383789063,1.0,283.1499938964844,285.5536193847656,296.8926086425781,301.2085266113281,293.1499938964844,293.1499938964844,283.1499938964844,26907.322265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954156279563904,1.0,0.0,0.0,3.45508885383606,3.4551093578338623,7.965476243043668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.392578125,0.0,1262.53955078125,1895.4371337890625,0.0,493.058837890625,0.8539010286331177,1.0,0.0,3.0,1.0,0.0
17908800,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7976230978965759,0.2181891351938247,0.1964142620563507,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.745191216468811,0.1771839559078216,0.1687282770872116,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.7737200856208801,0.1990692168474197,0.1397553831338882,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.7288493514060974,0.1647886782884597,0.1571077108383178,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.6836027503013611,0.1358287781476974,0.6169282793998718,286.2328491210937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61798095703125,286.2341613769531,1.0,0.3153184056282043,1.0,1.0,0.0,1.0,-1.534955382347107,1.5349533557891846,1.9322380921948934e-06,1.176870346069336,1.0,1.0,0.0,60.822364807128906,45.0,34747.640625,0.0,365.1343383789063,1.0,283.1499938964844,285.5536193847656,296.8926086425781,301.2085266113281,293.1499938964844,293.1499938964844,283.1499938964844,26907.322265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954156279563904,1.0,0.0,0.0,3.45508885383606,3.4551093578338623,7.965476243043668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.392578125,0.0,1262.53955078125,1895.4371337890625,0.0,493.058837890625,0.8539010286331177,1.0,0.0,3.0,1.0,0.0
17908860,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.8258501887321472,0.22376549243927,0.2011464834213256,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.7693673968315125,0.1802085638046264,0.171315535902977,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.8005707263946533,0.2028084099292755,0.1421696096658706,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.7512573599815369,0.1674447804689407,0.1593466997146606,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.7059119343757629,0.1371977478265762,0.6217415928840637,286.2417297363281,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59967041015625,286.2431030273437,1.0,0.3105204999446869,1.0,1.0,0.0,1.0,-1.555107831954956,1.5551058053970337,1.980000433832174e-06,1.1928261518478394,1.0,1.0,0.0,54.41169357299805,33.0,35379.8671875,0.0,358.4884948730469,1.0,283.1499938964844,285.5453796386719,296.9312438964844,301.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,28085.150390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001063346862793,1.0,0.0,0.0,3.5298995971679688,3.529921054840088,8.314152637467487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.62060546875,0.0,1346.3392333984375,1895.4371337890625,0.0,507.24847412109375,0.8722566962242126,1.0,0.0,3.0,1.0,0.0
17908920,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.8258501887321472,0.22376549243927,0.2011464834213256,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.7693673968315125,0.1802085638046264,0.171315535902977,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.8005707263946533,0.2028084099292755,0.1421696096658706,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.7512573599815369,0.1674447804689407,0.1593466997146606,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.7059119343757629,0.1371977478265762,0.6217415928840637,286.2417297363281,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59967041015625,286.2431030273437,1.0,0.3105204999446869,1.0,1.0,0.0,1.0,-1.555107831954956,1.5551058053970337,1.980000433832174e-06,1.1928261518478394,1.0,1.0,0.0,54.41169357299805,33.0,35379.8671875,0.0,358.4884948730469,1.0,283.1499938964844,285.5453796386719,296.9312438964844,301.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,28085.150390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001063346862793,1.0,0.0,0.0,3.5298995971679688,3.529921054840088,8.314152637467487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.62060546875,0.0,1346.3392333984375,1895.4371337890625,0.0,507.24847412109375,0.8722566962242126,1.0,0.0,3.0,1.0,0.0
17908980,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8661289811134338,0.2293519973754882,0.2058354914188385,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.8071336150169373,0.1832030564546585,0.1738204509019851,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.8378891348838806,0.2064835727214813,0.1444992423057556,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.7870729565620422,0.1700776368379593,0.1615089327096939,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.7367013692855835,0.1385748535394668,0.626340389251709,286.25146484375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58355712890625,286.2528686523437,1.0,0.3038492202758789,1.0,1.0,0.0,1.0,-1.5746586322784424,1.57465660572052,2.0270413187972736e-06,1.2082945108413696,1.0,1.0,0.0,46.374114990234375,25.0,35995.67578125,0.0,346.95367431640625,1.0,283.1499938964844,285.5383605957031,296.9671630859375,301.3607177734375,293.1499938964844,293.1499938964844,283.1499938964844,29242.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046460628509521,1.0,0.0,0.0,3.6018784046173096,3.601900815963745,8.656680279273132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.6962890625,0.0,1430.390625,1895.4371337890625,0.0,521.3809814453125,0.8899255990982056,1.0,0.0,3.0,1.0,0.0
17909040,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8661289811134338,0.2293519973754882,0.2058354914188385,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.8071336150169373,0.1832030564546585,0.1738204509019851,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.8378891348838806,0.2064835727214813,0.1444992423057556,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.7870729565620422,0.1700776368379593,0.1615089327096939,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.7367013692855835,0.1385748535394668,0.626340389251709,286.25146484375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58355712890625,286.2528686523437,1.0,0.3038492202758789,1.0,1.0,0.0,1.0,-1.5746586322784424,1.57465660572052,2.0270413187972736e-06,1.2082945108413696,1.0,1.0,0.0,46.374114990234375,25.0,35995.67578125,0.0,346.95367431640625,1.0,283.1499938964844,285.5383605957031,296.9671630859375,301.3607177734375,293.1499938964844,293.1499938964844,283.1499938964844,29242.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046460628509521,1.0,0.0,0.0,3.6018784046173096,3.601900815963745,8.656680279273132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.6962890625,0.0,1430.390625,1895.4371337890625,0.0,521.3809814453125,0.8899255990982056,1.0,0.0,3.0,1.0,0.0
17909100,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8925316333770752,0.2321395576000213,0.2081780582666397,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.8290475606918335,0.1846790611743927,0.1750561147928238,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.8611273169517517,0.2082875072956085,0.1456430107355117,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.8099003434181213,0.1713760495185852,0.1625761240720749,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.7558178901672363,0.139255404472351,0.6286206841468811,286.25506591796875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5761108398437,286.2557373046875,1.0,0.3005953431129455,1.0,1.0,0.0,1.0,-1.5843470096588137,1.5843449831008911,2.0506070086412365e-06,1.2159532308578491,1.0,1.0,0.0,42.360939025878906,25.0,36320.0703125,0.0,341.03399658203125,1.0,283.1499938964844,285.531982421875,296.9847717285156,301.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,29943.931640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068604946136475,1.0,0.0,0.0,3.644839286804199,3.644862174987793,8.864415121934144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.73046875,0.0,1482.1861572265625,1895.4371337890625,0.0,528.420654296875,0.89766925573349,1.0,0.0,3.0,1.0,0.0
17909160,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621154785156,0.9261192083358764,0.2349191308021545,0.2105148732662201,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.8549585342407227,0.1861353367567062,0.1762755215167999,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.8900774717330933,0.2100632041692733,0.1467685848474502,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.8349249362945557,0.1726571023464203,0.1636293828487396,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26171875,0.7798665761947632,0.1399248242378235,0.6308649182319641,286.2621154785156,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56903076171875,286.2635192871094,1.0,0.2973239421844482,1.0,1.0,0.0,1.0,-1.593927025794983,1.5939249992370603,2.0740790205309168e-06,1.2235254049301147,1.0,1.0,0.0,38.39202880859375,25.0,36599.87890625,0.0,335.09869384765625,1.0,283.1499938964844,285.53253173828125,297.00152587890625,301.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,30378.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089597702026367,1.0,0.0,0.0,3.67122220993042,3.6712453365325928,8.993207529783831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.08837890625,0.0,1514.6058349609375,1895.4371337890625,0.0,535.1842651367188,0.9069556593894958,1.0,0.0,3.0,1.0,0.0
17909220,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.9614251255989076,0.2378029078245163,0.2129768133163452,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.8827382326126099,0.1876309365034103,0.1775647401809692,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.9214325547218324,0.2118832617998123,0.1479496359825134,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.8607792258262634,0.1739722341299057,0.1647474467754364,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26617431640625,0.8048996925354004,0.1406080722808838,0.6333256959915161,286.2663879394531,284.95001220703125,295.8883056640625,293.9979858398437,295.88525390625,297.5619201660156,286.2671813964844,1.0,0.2951996624469757,1.0,1.0,0.0,1.0,-1.6041443347930908,1.6041423082351685,2.0992913505324395e-06,1.2315937280654907,1.0,1.0,0.0,35.18916320800781,25.0,36935.0390625,0.0,331.4938049316406,1.0,283.1499938964844,285.5267639160156,297.0194091796875,301.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,31099.33984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111828446388245,1.0,0.0,0.0,3.7144932746887207,3.714516878128052,9.206454478771776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.14013671875,0.0,1568.795654296875,1895.4371337890625,0.0,542.443359375,0.9147658348083496,1.0,0.0,3.0,1.0,0.0
17909280,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.98848295211792,0.2404389530420303,0.2152468115091323,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737731933594,0.9093223810195924,0.1889799833297729,0.1787477433681488,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.9523525834083556,0.2135220319032669,0.1490275561809539,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737121582031,0.8858687877655029,0.1751575171947479,0.1657752245664596,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.8265485763549805,0.1412174254655838,0.6356120705604553,286.27392578125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5556335449219,286.2754211425781,1.0,0.2937943935394287,1.0,1.0,0.0,1.0,-1.6135640144348145,1.6135618686676023,2.1227083379926626e-06,1.2390336990356443,1.0,1.0,0.0,32.79952621459961,28.0,37204.8359375,0.0,329.6688232421875,1.0,283.1499938964844,285.5280456542969,297.0350646972656,301.50262451171875,293.1499938964844,293.1499938964844,283.1499938964844,31507.31640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131418108940125,1.0,0.0,0.0,3.738778114318848,3.738802194595337,9.327229122391144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.81103515625,0.0,1599.76708984375,1895.4371337890625,0.0,548.9237060546875,0.923550307750702,1.0,0.0,3.0,1.0,0.0
17909340,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.9891782402992249,0.2478309571743011,0.2047348767518997,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.9329299926757812,0.1916677355766296,0.181272953748703,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.97455894947052,0.2167864590883255,0.1513013839721679,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.9062092900276184,0.1775102466344833,0.167982131242752,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.8424054384231567,0.1424098908901214,0.6407981514930725,286.26708984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.549072265625,286.2661437988281,1.0,0.2923463582992553,1.0,1.0,0.0,1.0,-1.6143858432769775,1.6143838167190552,2.1248320081213024e-06,1.2397457361221311,1.0,1.0,0.0,31.31304168701172,31.0,37494.921875,0.0,326.23779296875,1.0,283.1499938964844,285.5057373046875,297.0643615722656,301.5590209960937,293.1499938964844,293.1499938964844,283.1499938964844,32648.173828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167360305786133,1.0,0.0,0.0,3.8058652877807617,3.805890321731568,9.664961453381693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.986328125,0.0,1687.4388427734375,1895.4371337890625,0.0,561.0198364257812,0.9400235414505004,1.0,0.0,3.0,1.0,0.0
17909400,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.9891782402992249,0.2478309571743011,0.2047348767518997,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.9329299926757812,0.1916677355766296,0.181272953748703,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.97455894947052,0.2167864590883255,0.1513013839721679,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.9062092900276184,0.1775102466344833,0.167982131242752,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.8424054384231567,0.1424098908901214,0.6407981514930725,286.26708984375,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.549072265625,286.2661437988281,1.0,0.2923463582992553,1.0,1.0,0.0,1.0,-1.6143858432769775,1.6143838167190552,2.1248320081213024e-06,1.2397457361221311,1.0,1.0,0.0,31.31304168701172,31.0,37494.921875,0.0,326.23779296875,1.0,283.1499938964844,285.5057373046875,297.0643615722656,301.5590209960937,293.1499938964844,293.1499938964844,283.1499938964844,32648.173828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167360305786133,1.0,0.0,0.0,3.8058652877807617,3.805890321731568,9.664961453381693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.986328125,0.0,1687.4388427734375,1895.4371337890625,0.0,561.0198364257812,0.9400235414505004,1.0,0.0,3.0,1.0,0.0
17909460,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.986105978488922,0.2565444111824035,0.1974114626646042,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.9462634921073914,0.1939872205257415,0.1834666877985,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.9856178760528564,0.2196012735366821,0.153270810842514,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.9186262488365172,0.1795323640108108,0.1698936074972152,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.851172685623169,0.1434869468212127,0.6454960703849792,286.2585754394531,284.95001220703125,296.09820556640625,294.0762939453125,296.0951843261719,297.5518798828125,286.2586669921875,1.0,0.2925164997577667,1.0,1.0,0.0,1.0,-1.6197372674942017,1.6197351217269895,2.138141553587048e-06,1.2439072132110596,1.0,1.0,0.0,30.75653076171875,31.0,37810.09375,0.0,327.13995361328125,1.0,283.1499938964844,285.487548828125,297.08721923828125,301.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,33702.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185643434524536,1.0,0.0,0.0,3.866828680038452,3.866854429244995,9.977072750189109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.6396484375,0.0,1769.83447265625,1895.4371337890625,0.0,567.2769775390625,0.9520321488380432,1.0,0.0,3.0,1.0,0.0
17909520,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.985929548740387,0.2573513090610504,0.1970205456018448,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.9471193552017212,0.194195955991745,0.1836643069982528,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.986306130886078,0.2198547422885894,0.1534480899572372,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.9194605946540833,0.1797140687704086,0.1700656116008758,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.8517284393310547,0.1435861736536026,0.6459336876869202,286.2587890625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5521545410156,286.259033203125,1.0,0.2925971448421478,1.0,1.0,0.0,1.0,-1.620439052581787,1.6204369068145752,2.139896878361469e-06,1.2444581985473633,1.0,1.0,0.0,30.73608589172364,49.0,37838.6015625,0.0,327.4378356933594,1.0,283.1499938964844,285.48699951171875,297.0894775390625,301.6024169921875,293.1499938964844,293.1499938964844,283.04998779296875,33766.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518704891204834,1.0,0.0,0.0,3.8704946041107178,3.8705203533172607,9.995999334933003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.7353515625,0.0,1774.8729248046875,1895.4371337890625,0.0,567.7609252929688,0.954904317855835,1.0,0.0,3.0,1.0,0.0
17909580,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.9924436807632446,0.2643541097640991,0.2139413207769394,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9308438301086426,0.1965510994195938,0.1859994530677795,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.9733492732048036,0.2227094769477844,0.1555278897285461,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.9038898944854736,0.1817594170570373,0.1721046268939972,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.8383493423461914,0.1446639597415924,0.6512567400932312,286.21075439453125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54638671875,286.2142028808594,1.0,0.3005315959453583,1.0,1.0,0.0,1.0,-1.6548690795898438,1.6548669338226318,2.2270196495810524e-06,1.27139151096344,1.0,1.0,0.0,33.01093292236328,67.0,38942.125,0.0,351.46197509765625,1.0,283.0511779785156,285.42071533203125,297.1376953125,301.7161865234375,293.1499938964844,293.1499938964844,282.75,34723.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256574749946594,1.0,0.0,0.0,3.9249844551086426,3.925010919570923,1.0279433126925142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.95703125,0.0,1850.894775390625,1895.4371337890625,0.0,592.2319946289062,0.9661981463432312,1.0,0.0,3.0,1.0,0.0
17909640,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.9924436807632446,0.2643541097640991,0.2139413207769394,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9308438301086426,0.1965510994195938,0.1859994530677795,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.9733492732048036,0.2227094769477844,0.1555278897285461,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.9038898944854736,0.1817594170570373,0.1721046268939972,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.8383493423461914,0.1446639597415924,0.6512567400932312,286.21075439453125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54638671875,286.2142028808594,1.0,0.3005315959453583,1.0,1.0,0.0,1.0,-1.6548690795898438,1.6548669338226318,2.2270196495810524e-06,1.27139151096344,1.0,1.0,0.0,33.01093292236328,67.0,38942.125,0.0,351.46197509765625,1.0,283.0511779785156,285.42071533203125,297.1376953125,301.7161865234375,293.1499938964844,293.1499938964844,282.75,34723.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256574749946594,1.0,0.0,0.0,3.9249844551086426,3.925010919570923,1.0279433126925142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.95703125,0.0,1850.894775390625,1895.4371337890625,0.0,592.2319946289062,0.9661981463432312,1.0,0.0,3.0,1.0,0.0
17909700,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.996770679950714,0.2653347551822662,0.2305522710084915,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.9125434756278992,0.1976025551557541,0.1871239691972732,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.9567533135414124,0.2239847779273986,0.1565249860286712,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034545898437,0.8879572153091431,0.1826663166284561,0.1730879545211792,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8244224190711975,0.1450502276420593,0.6536617875099182,286.0998840332031,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5328063964844,286.0831298828125,1.0,0.3068967163562774,1.0,1.0,0.0,1.0,-1.6814249753952026,1.6814227104187012,2.295870672242017e-06,1.2922966480255127,1.0,1.0,0.0,35.321006774902344,67.0,40403.9609375,0.0,372.22015380859375,1.0,282.7922058105469,285.2572326660156,297.2092590332031,301.9406433105469,293.1499938964844,293.1499938964844,282.75,35013.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371798276901245,1.0,0.0,0.0,3.9413092136383057,3.941336154937744,1.0365118896515924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.6142578125,0.0,1874.0859375,1895.4371337890625,0.0,635.16015625,0.970082700252533,1.0,0.0,3.0,1.0,0.0
17909760,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.975330889225006,0.2649012804031372,0.2387899458408355,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8789433240890503,0.1984710544347763,0.1881815642118454,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.9184090495109558,0.2250469624996185,0.1574473977088928,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.8562721014022827,0.183403268456459,0.1740165650844574,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05810546875,0.7950014472007751,0.1452166140079498,0.6556386351585388,286.0580749511719,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5116882324219,286.0587158203125,1.0,0.3141771256923675,1.0,1.0,0.0,1.0,-1.6989346742630005,1.698932409286499,2.342584821235505e-06,1.306570291519165,1.0,1.0,0.0,39.82869338989258,70.0,40868.33984375,0.0,394.4679870605469,1.0,282.7549743652344,285.22686767578125,297.20294189453125,301.9284973144531,293.1499938964844,293.1499938964844,282.45001220703125,35236.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428008437156677,1.0,0.0,0.0,3.9538745880126953,3.953901529312134,1.0431315331516089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.46923828125,0.0,1892.0675048828125,1895.4371337890625,0.0,657.222412109375,0.9730719327926636,1.0,0.0,3.0,1.0,0.0
17909820,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.9242424964904784,0.2661663889884949,0.2395573109388351,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.8383041620254517,0.1995356380939483,0.1896061897277832,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.8731768727302551,0.2263754606246948,0.1586998999118805,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8179700970649719,0.1842772662639618,0.1752531379461288,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.7558950781822205,0.1451399028301239,0.6572659015655518,285.8614807128906,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4853515625,285.8558959960937,1.0,0.3225248157978058,1.0,1.0,0.0,1.0,-1.7047845125198364,1.7047821283340454,2.3579532353323884e-06,1.3110405206680298,1.0,1.0,0.0,47.16661834716797,70.0,42030.109375,0.0,419.46185302734375,1.0,282.4623413085937,284.9986877441406,297.2286682128906,302.0611267089844,293.1499938964844,293.1499938964844,282.45001220703125,35495.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558959245681763,1.0,0.0,0.0,3.968366146087648,3.968393325805664,1.0507919796509668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.91455078125,0.0,1912.9481201171875,1895.4371337890625,0.0,711.6165161132812,0.9765191674232484,1.0,0.0,3.0,1.0,0.0
17909880,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.9150065779685974,0.2666895389556885,0.2399883419275283,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.8314340710639954,0.1997576653957367,0.1898880153894424,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8655226230621338,0.2266591489315033,0.1589496433734893,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.8110616207122803,0.1844537556171417,0.1754919588565826,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7491698861122131,0.1450817584991455,0.6573473215103149,285.8509826660156,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4799194335937,285.849609375,1.0,0.3243984878063202,1.0,1.0,0.0,1.0,-1.706324338912964,1.7063219547271729,2.362050054216525e-06,1.3122504949569702,1.0,1.0,0.0,48.77500534057617,73.0,42088.5703125,0.0,425.0245971679688,1.0,282.4564208984375,284.9916687011719,297.2122802734375,302.03253173828125,293.1499938964844,293.1499938964844,282.1499938964844,35545.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560458898544312,1.0,0.0,0.0,3.9711427688598633,3.971169948577881,1.052262859957409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.89013671875,0.0,1916.96630859375,1895.4371337890625,0.0,712.2647094726562,0.9771795868873596,1.0,0.0,3.0,1.0,0.0
17909940,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.8841798901557922,0.2695343792438507,0.242687851190567,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8046534061431885,0.2006205916404724,0.1910719126462936,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8374598622322083,0.2277974933385849,0.1600224375724792,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.78301602602005,0.1850987821817398,0.1764671802520752,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.7240485548973083,0.1446029990911483,0.6568586826324463,285.63873291015625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4549560546875,285.63720703125,1.0,0.3326521217823028,1.0,1.0,0.0,1.0,-1.71286141872406,1.712859034538269,2.379493935222854e-06,1.3173892498016355,1.0,1.0,0.0,55.9848747253418,61.0,43278.37109375,0.0,449.8618469238281,1.0,282.1547546386719,284.7544250488281,297.2193908691406,302.1111755371094,293.1499938964844,293.1499938964844,281.8500061035156,35729.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645277500152588,1.0,0.0,0.0,3.981417655944824,3.981445074081421,1.0577152806945378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.54931640625,0.0,1931.8848876953125,1895.4371337890625,0.0,749.865966796875,0.9796236157417296,1.0,0.0,3.0,1.0,0.0
17910000,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.8841798901557922,0.2695343792438507,0.242687851190567,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8046534061431885,0.2006205916404724,0.1910719126462936,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.8374598622322083,0.2277974933385849,0.1600224375724792,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.78301602602005,0.1850987821817398,0.1764671802520752,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.7240485548973083,0.1446029990911483,0.6568586826324463,285.63873291015625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4549560546875,285.63720703125,1.0,0.3326521217823028,1.0,1.0,0.0,1.0,-1.71286141872406,1.712859034538269,2.379493935222854e-06,1.3173892498016355,1.0,1.0,0.0,55.9848747253418,61.0,43278.37109375,0.0,449.8618469238281,1.0,282.1547546386719,284.7544250488281,297.2193908691406,302.1111755371094,293.1499938964844,293.1499938964844,281.8500061035156,35729.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645277500152588,1.0,0.0,0.0,3.981417655944824,3.981445074081421,1.0577152806945378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.54931640625,0.0,1931.8848876953125,1895.4371337890625,0.0,749.865966796875,0.9796236157417296,1.0,0.0,3.0,1.0,0.0
17910060,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8810026049613953,0.2724498510360718,0.2453464418649673,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7997110486030579,0.201191172003746,0.1917339563369751,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8329436779022217,0.2286130636930465,0.1606864929199218,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.7780082821846008,0.1854643374681472,0.176932230591774,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7182807922363281,0.143901526927948,0.6542288661003113,285.4267578125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.431884765625,285.4248352050781,1.0,0.3340755105018616,1.0,1.0,0.0,1.0,-1.7150496244430542,1.7150472402572632,2.385353809586377e-06,1.319111943244934,1.0,1.0,0.0,57.61726760864258,49.0,44360.0703125,0.0,455.9364318847656,1.0,281.857177734375,284.5187072753906,297.233642578125,302.1898193359375,293.1499938964844,293.1499938964844,281.54998779296875,35839.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712882280349731,1.0,0.0,0.0,3.987524509429932,3.987551927566528,1.0609624041535426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.390625,0.0,1940.7880859375,1895.4371337890625,0.0,781.21044921875,0.9810760617256165,1.0,0.0,3.0,1.0,0.0
17910120,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8810026049613953,0.2724498510360718,0.2453464418649673,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7997110486030579,0.201191172003746,0.1917339563369751,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268493652344,0.8329436779022217,0.2286130636930465,0.1606864929199218,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.7780082821846008,0.1854643374681472,0.176932230591774,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.7182807922363281,0.143901526927948,0.6542288661003113,285.4267578125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.431884765625,285.4248352050781,1.0,0.3340755105018616,1.0,1.0,0.0,1.0,-1.7150496244430542,1.7150472402572632,2.385353809586377e-06,1.319111943244934,1.0,1.0,0.0,57.61726760864258,49.0,44360.0703125,0.0,455.9364318847656,1.0,281.857177734375,284.5187072753906,297.233642578125,302.1898193359375,293.1499938964844,293.1499938964844,281.54998779296875,35839.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712882280349731,1.0,0.0,0.0,3.987524509429932,3.987551927566528,1.0609624041535426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.390625,0.0,1940.7880859375,1895.4371337890625,0.0,781.21044921875,0.9810760617256165,1.0,0.0,3.0,1.0,0.0
17910180,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8949416875839233,0.2753720581531524,0.2478773295879364,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8098564147949219,0.2015705704689026,0.1920334547758102,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.842923104763031,0.2292104363441467,0.16106478869915,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.7877046465873718,0.1856561154127121,0.1770506501197815,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.7249120473861694,0.1430633217096328,0.6501292586326599,285.207275390625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41082763671875,285.2049865722656,1.0,0.3310139179229736,1.0,1.0,0.0,1.0,-1.7141238451004028,1.7141214609146118,2.382846332693589e-06,1.3183611631393433,1.0,1.0,0.0,55.003074645996094,37.0,45361.265625,0.0,447.7508239746094,1.0,281.55718994140625,284.2764587402344,297.252197265625,302.2703552246094,293.1499938964844,293.1499938964844,281.25,35904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776640772819519,1.0,0.0,0.0,3.9911530017852783,3.991180419921875,1.0628940572132706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.3330078125,0.0,1946.0908203125,1895.4371337890625,0.0,811.9243774414062,0.9819390177726746,1.0,0.0,3.0,1.0,0.0
17910240,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8949416875839233,0.2753720581531524,0.2478773295879364,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8098564147949219,0.2015705704689026,0.1920334547758102,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.842923104763031,0.2292104363441467,0.16106478869915,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.7877046465873718,0.1856561154127121,0.1770506501197815,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.7249120473861694,0.1430633217096328,0.6501292586326599,285.207275390625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41082763671875,285.2049865722656,1.0,0.3310139179229736,1.0,1.0,0.0,1.0,-1.7141238451004028,1.7141214609146118,2.382846332693589e-06,1.3183611631393433,1.0,1.0,0.0,55.003074645996094,37.0,45361.265625,0.0,447.7508239746094,1.0,281.55718994140625,284.2764587402344,297.252197265625,302.2703552246094,293.1499938964844,293.1499938964844,281.25,35904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776640772819519,1.0,0.0,0.0,3.9911530017852783,3.991180419921875,1.0628940572132706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.3330078125,0.0,1946.0908203125,1895.4371337890625,0.0,811.9243774414062,0.9819390177726746,1.0,0.0,3.0,1.0,0.0
17910300,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9076108336448668,0.2768193185329437,0.2491049319505691,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8192217350006104,0.2017176002264022,0.1920967102050781,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8527833819389343,0.2294594049453735,0.161186546087265,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7973311543464661,0.1857131123542785,0.1770271807909011,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7320685982704163,0.142617255449295,0.6477335095405579,285.0546569824219,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.40118408203125,285.033203125,1.0,0.3282331228256225,1.0,1.0,0.0,1.0,-1.7129154205322266,1.7129130363464355,2.379588977419189e-06,1.3173917531967163,1.0,1.0,0.0,52.5648193359375,37.0,46277.3984375,0.0,439.920166015625,1.0,281.2920837402344,284.08062744140625,297.2923278808594,302.4212951660156,293.1499938964844,293.1499938964844,281.25,35926.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837233662605286,1.0,0.0,0.0,3.992370128631592,3.992397546768189,1.0635425269356349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.50732421875,0.0,1947.871826171875,1895.4371337890625,0.0,842.1791381835938,0.9822285175323486,1.0,0.0,3.0,1.0,0.0
17910360,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9255322813987732,0.2781670093536377,0.2502158880233764,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8312565088272095,0.2017939835786819,0.1920711696147918,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8661342859268188,0.2296204715967178,0.1612289398908615,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8099952936172485,0.1857047379016876,0.1769203245639801,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7418471574783325,0.1421208381652832,0.6450200080871582,284.9799499511719,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39117431640625,284.9775390625,1.0,0.3247718214988708,1.0,1.0,0.0,1.0,-1.7108840942382812,1.7108818292617798,2.3741411041555693e-06,1.315779685974121,1.0,1.0,0.0,49.58509826660156,25.0,46297.1015625,0.0,430.040283203125,1.0,281.2542724609375,284.02734375,297.2718505859375,302.349609375,293.1499938964844,293.1499938964844,280.95001220703125,35943.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837991237640381,1.0,0.0,0.0,3.993304967880249,3.9933323860168457,1.064040588971693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.4755859375,0.0,1949.240478515625,1895.4371337890625,0.0,842.564208984375,0.9824508428573608,1.0,0.0,3.0,1.0,0.0
17910420,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9755768179893494,0.2809153199195862,0.2523632049560547,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8686628937721252,0.2019335776567459,0.1919100731611251,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.90785014629364,0.2299303412437439,0.1612250804901123,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8453640937805176,0.1856763511896133,0.176601231098175,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7735960483551025,0.1411280483007431,0.6391780376434326,284.8363952636719,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.84771728515625,1.0,0.3162685036659241,1.0,1.0,0.0,1.0,-1.7058672904968262,1.7058649063110352,2.360701273573796e-06,1.311784029006958,0.855824887752533,0.855824887752533,0.0,42.30749130249024,25.0,46547.2421875,0.0,405.9755859375,1.0,280.9555969238281,283.9024963378906,297.2735595703125,302.37158203125,293.1499938964844,293.1499938964844,281.25,42983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876378417015076,1.0,0.0,0.0,3.763471126556397,3.7634975910186768,9.450841389480048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.0869140625,0.0,1716.987548828125,1895.4371337890625,0.0,862.28955078125,0.9355273842811584,1.0,0.0,3.0,1.0,0.0
17910480,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9755768179893494,0.2809153199195862,0.2523632049560547,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8686628937721252,0.2019335776567459,0.1919100731611251,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.90785014629364,0.2299303412437439,0.1612250804901123,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8453640937805176,0.1856763511896133,0.176601231098175,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7735960483551025,0.1411280483007431,0.6391780376434326,284.8363952636719,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.373291015625,284.84771728515625,1.0,0.3162685036659241,1.0,1.0,0.0,1.0,-1.7058672904968262,1.7058649063110352,2.360701273573796e-06,1.311784029006958,0.855824887752533,0.855824887752533,0.0,42.30749130249024,25.0,46547.2421875,0.0,405.9755859375,1.0,280.9555969238281,283.9024963378906,297.2735595703125,302.37158203125,293.1499938964844,293.1499938964844,281.25,42983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876378417015076,1.0,0.0,0.0,3.763471126556397,3.7634975910186768,9.450841389480048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.0869140625,0.0,1716.987548828125,1895.4371337890625,0.0,862.28955078125,0.9355273842811584,1.0,0.0,3.0,1.0,0.0
17910540,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.2867522537708282,0.2517316341400146,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.897161602973938,0.2029532343149185,0.1924840956926345,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9418547749519348,0.2313370555639267,0.1618817597627639,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8718143105506897,0.1864658445119857,0.1769744306802749,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7969836592674255,0.1408380419015884,0.6362128257751465,285.03741455078125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.373779296875,285.0276184082031,1.0,0.3100599944591522,1.0,1.0,0.0,1.0,-1.688968062400818,1.6889657974243164,2.3139068616728764e-06,1.2967907190322876,1.0,1.0,0.0,38.104129791259766,25.0,45731.453125,0.0,387.635009765625,1.0,281.2435607910156,284.0742492675781,297.2305908203125,302.19952392578125,293.1499938964844,293.1499938964844,280.95001220703125,33623.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699138641357422,1.0,0.0,0.0,3.862673044204712,3.862698793411255,9.95564050754183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.3125,0.0,1764.078857421875,1895.4371337890625,0.0,774.7374267578125,0.9513906240463256,1.0,0.0,3.0,1.0,0.0
