time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910600,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.2867522537708282,0.2517316341400146,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.897161602973938,0.2029532343149185,0.1924840956926345,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9418547749519348,0.2313370555639267,0.1618817597627639,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8718143105506897,0.1864658445119857,0.1769744306802749,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7969836592674255,0.1408380419015884,0.6362128257751465,285.03741455078125,284.95001220703125,296.8749084472656,294.2868957519531,296.8721008300781,297.373779296875,285.0276184082031,1.0,0.3100599944591522,1.0,1.0,0.0,1.0,-1.688968062400818,1.6889657974243164,2.3139068616728764e-06,1.2967907190322876,1.0,1.0,0.0,38.104129791259766,25.0,45731.453125,0.0,387.635009765625,1.0,281.2435607910156,284.0742492675781,297.2305908203125,302.19952392578125,293.1499938964844,293.1499938964844,280.95001220703125,33623.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699138641357422,1.0,0.0,0.0,3.862673044204712,3.862698793411255,9.95564050754183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.3125,0.0,1764.078857421875,1895.4371337890625,0.0,774.7374267578125,0.9513906240463256,1.0,0.0,3.0,1.0,0.0
17910660,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9967314004898072,0.2947500050067901,0.2303590029478073,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9241082668304444,0.20369753241539,0.1932306140661239,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9695292115211488,0.2322775274515152,0.1626129001379013,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8959083557128906,0.1870146542787552,0.1775230020284652,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8170514702796936,0.1405592560768127,0.6347560286521912,284.85064697265625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3859558105469,284.8578186035156,1.0,0.3052301108837127,1.0,1.0,0.0,1.0,-1.6785038709640503,1.6785016059875488,2.288455334564788e-06,1.2901806831359863,0.8579210042953491,0.8579210042953491,0.0,35.242618560791016,43.0,46007.2265625,0.0,370.3995361328125,1.0,280.9559020996094,283.907958984375,297.3200988769531,302.3782653808594,293.1499938964844,293.1499938964844,281.25,41137.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803963541984558,1.0,0.0,0.0,3.7161829471588135,3.716208696365357,9.214833198711858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.41455078125,0.0,1647.1881103515625,1895.4371337890625,0.0,825.4368286132812,0.923133373260498,1.0,0.0,3.0,1.0,0.0
17910720,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9967314004898072,0.2947500050067901,0.2303590029478073,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9241082668304444,0.20369753241539,0.1932306140661239,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9695292115211488,0.2322775274515152,0.1626129001379013,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8959083557128906,0.1870146542787552,0.1775230020284652,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8170514702796936,0.1405592560768127,0.6347560286521912,284.85064697265625,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3859558105469,284.8578186035156,1.0,0.3052301108837127,1.0,1.0,0.0,1.0,-1.6785038709640503,1.6785016059875488,2.288455334564788e-06,1.2901806831359863,0.8579210042953491,0.8579210042953491,0.0,35.242618560791016,43.0,46007.2265625,0.0,370.3995361328125,1.0,280.9559020996094,283.907958984375,297.3200988769531,302.3782653808594,293.1499938964844,293.1499938964844,281.25,41137.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803963541984558,1.0,0.0,0.0,3.7161829471588135,3.716208696365357,9.214833198711858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.41455078125,0.0,1647.1881103515625,1895.4371337890625,0.0,825.4368286132812,0.923133373260498,1.0,0.0,3.0,1.0,0.0
17910780,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9979673027992249,0.3030951023101806,0.2372071593999862,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9172953367233276,0.2049143761396408,0.1942088305950164,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9635422825813292,0.2338248640298843,0.1635290533304214,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8898343443870544,0.1880014687776565,0.1782981753349304,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8107718229293823,0.1407306939363479,0.6348615884780884,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4026184082031,285.0624694824219,1.0,0.3086521029472351,1.0,1.0,0.0,1.0,-1.690031886100769,1.6900296211242676,2.318300630577141e-06,1.298936367034912,1.0,1.0,0.0,36.27758026123047,61.0,45767.30078125,0.0,379.673828125,1.0,281.2432556152344,284.1019287109375,297.26812744140625,302.2207336425781,293.1499938964844,293.1499938964844,280.95001220703125,32990.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663333535194397,1.0,0.0,0.0,3.826515913009644,3.826540946960449,9.770129736352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.0400390625,0.0,1714.9569091796875,1895.4371337890625,0.0,758.1163330078125,0.9427216053009032,1.0,0.0,3.0,1.0,0.0
17910840,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9979673027992249,0.3030951023101806,0.2372071593999862,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9172953367233276,0.2049143761396408,0.1942088305950164,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9635422825813292,0.2338248640298843,0.1635290533304214,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8898343443870544,0.1880014687776565,0.1782981753349304,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8107718229293823,0.1407306939363479,0.6348615884780884,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4026184082031,285.0624694824219,1.0,0.3086521029472351,1.0,1.0,0.0,1.0,-1.690031886100769,1.6900296211242676,2.318300630577141e-06,1.298936367034912,1.0,1.0,0.0,36.27758026123047,61.0,45767.30078125,0.0,379.673828125,1.0,281.2432556152344,284.1019287109375,297.26812744140625,302.2207336425781,293.1499938964844,293.1499938964844,280.95001220703125,32990.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663333535194397,1.0,0.0,0.0,3.826515913009644,3.826540946960449,9.770129736352828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.0400390625,0.0,1714.9569091796875,1895.4371337890625,0.0,758.1163330078125,0.9427216053009032,1.0,0.0,3.0,1.0,0.0
17910900,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.3051455616950989,0.2481749057769775,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9050779938697816,0.2054674923419952,0.1948805451393127,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9513688683509828,0.2344909459352493,0.1641323864459991,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8788295388221741,0.1884482502937317,0.1788610965013504,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8003495931625366,0.1407819241285324,0.6357049345970154,284.9316101074219,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4008178710937,284.9131774902344,1.0,0.3129650056362152,1.0,1.0,0.0,1.0,-1.7064138650894165,1.7064114809036257,2.3616253201907966e-06,1.311783790588379,0.9487076997756958,0.9487076997756958,0.0,38.02255630493164,61.0,46978.10546875,0.0,393.8459167480469,1.0,280.9931640625,283.924072265625,297.3660888671875,302.4875183105469,293.1499938964844,293.1499938964844,280.95001220703125,34662.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768641829490662,1.0,0.0,0.0,3.850917339324951,3.850943088531494,9.895132961901254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.19384765625,0.0,1757.8360595703125,1895.4371337890625,0.0,808.0086059570312,0.948383629322052,1.0,0.0,3.0,1.0,0.0
17910960,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.3052977621555328,0.2635947465896606,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8881592750549316,0.2058248072862625,0.1953745782375335,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9317716360092164,0.2349060177803039,0.1645502299070358,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8627073764801025,0.1887140572071075,0.1792639046907425,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7848103642463684,0.140634074807167,0.6358391642570496,284.9068908691406,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3885803222656,284.913818359375,1.0,0.3187192678451538,1.0,1.0,0.0,1.0,-1.7266631126403809,1.7266606092453003,2.4159066924767103e-06,1.3276989459991455,0.9173028469085692,0.9173028469085692,0.0,40.69088363647461,64.0,47267.6953125,0.0,413.2184448242188,1.0,280.95611572265625,283.92791748046875,297.36456298828125,302.4735717773437,293.1499938964844,293.1499938964844,280.6499938964844,37429.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582088053226471,1.0,0.0,0.0,3.795519590377808,3.795545339584351,9.612487019694529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.86328125,0.0,1712.29248046875,1895.4371337890625,0.0,833.9098510742188,0.9386975765228271,1.0,0.0,3.0,1.0,0.0
17911020,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9800136089324952,0.3039697706699371,0.2739413380622864,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.8556593060493469,0.2062824368476867,0.196084126830101,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8943501710891724,0.2354501336812973,0.1651397496461868,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8324296474456787,0.1890179365873336,0.1798254251480102,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.754841148853302,0.1400675326585769,0.6348157525062561,284.8404541015625,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.357177734375,284.8548278808594,1.0,0.3261731564998626,1.0,1.0,0.0,1.0,-1.7406572103500366,1.740654706954956,2.454329433021485e-06,1.3390661478042605,0.8160127997398376,0.8160127997398376,0.0,46.31192398071289,64.0,47793.015625,0.0,437.9057312011719,1.0,280.6613464355469,283.865478515625,297.3655700683594,302.55291748046875,293.1499938964844,293.1499938964844,280.6499938964844,43889.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934569239616394,1.0,0.0,0.0,3.5509228706359863,3.5509471893310547,8.41348196445324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.158203125,0.0,1483.1358642578125,1895.4371337890625,0.0,893.022216796875,0.889335036277771,1.0,0.0,3.0,1.0,0.0
17911080,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9741219282150269,0.3040951788425445,0.2739048302173614,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8503714799880981,0.2063508629798889,0.1961759328842163,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8885017037391663,0.2355363816022873,0.1652154177427292,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8274829387664795,0.189064159989357,0.1798977255821228,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7500098347663879,0.139982596039772,0.6346033811569214,284.864013671875,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3543395996094,284.8764953613281,1.0,0.3270113468170166,1.0,1.0,0.0,1.0,-1.7392194271087646,1.739216923713684,2.450427473377204e-06,1.3379478454589844,0.8238942623138428,0.8238942623138428,0.0,47.31491088867188,67.0,47769.26171875,0.0,440.3768615722656,1.0,280.65740966796875,283.8860778808594,297.3519897460937,302.5272216796875,293.1499938964844,293.1499938964844,280.95001220703125,42948.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929945707321167,1.0,0.0,0.0,3.5279793739318848,3.528003454208374,8.305109986395109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.7998046875,0.0,1451.8599853515625,1895.4371337890625,0.0,890.543212890625,0.8845345377922058,1.0,0.0,3.0,1.0,0.0
17911140,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9451080560684204,0.307391881942749,0.2762056589126587,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8266381025314331,0.2074159532785415,0.1972467005252838,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8620051741600037,0.2368600070476532,0.1661616712808609,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8037462830543518,0.189911663532257,0.1807736456394195,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.727688193321228,0.1396844387054443,0.6336952447891235,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3478088378906,285.0350341796875,1.0,0.3337307274341583,1.0,1.0,0.0,1.0,-1.745247483253479,1.7452449798583984,2.4666876470291754e-06,1.3425379991531372,0.9674925208091736,0.9674925208091736,0.0,53.10140609741211,70.0,47597.87890625,0.0,460.9651184082031,1.0,280.9417724609375,284.0261535644531,297.28692626953125,302.3600158691406,293.1499938964844,293.1499938964844,280.6499938964844,32437.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794410705566406,1.0,0.0,0.0,3.6912591457366943,3.691282987594605,9.091642709790904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2958984375,0.0,1552.6036376953125,1895.4371337890625,0.0,820.6881103515625,0.9118747115135192,1.0,0.0,3.0,1.0,0.0
17911200,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9451080560684204,0.307391881942749,0.2762056589126587,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8266381025314331,0.2074159532785415,0.1972467005252838,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8620051741600037,0.2368600070476532,0.1661616712808609,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8037462830543518,0.189911663532257,0.1807736456394195,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.727688193321228,0.1396844387054443,0.6336952447891235,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3478088378906,285.0350341796875,1.0,0.3337307274341583,1.0,1.0,0.0,1.0,-1.745247483253479,1.7452449798583984,2.4666876470291754e-06,1.3425379991531372,0.9674925208091736,0.9674925208091736,0.0,53.10140609741211,70.0,47597.87890625,0.0,460.9651184082031,1.0,280.9417724609375,284.0261535644531,297.28692626953125,302.3600158691406,293.1499938964844,293.1499938964844,280.6499938964844,32437.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794410705566406,1.0,0.0,0.0,3.6912591457366943,3.691282987594605,9.091642709790904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2958984375,0.0,1552.6036376953125,1895.4371337890625,0.0,820.6881103515625,0.9118747115135192,1.0,0.0,3.0,1.0,0.0
17911260,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9321206212043762,0.3093384802341461,0.2782673239707947,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8163173794746399,0.2078447043895721,0.197914645075798,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.850780725479126,0.2373437881469726,0.1667305380105972,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7926663160324097,0.1902308017015457,0.1813255846500396,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7177610993385315,0.1394077390432357,0.6334356069564819,284.8680725097656,284.95001220703125,297.34375,294.3238525390625,297.34112548828125,297.34375,284.860107421875,1.0,0.3373719453811645,1.0,1.0,0.0,1.0,-1.7495615482330322,1.7495590448379517,2.478525175320101e-06,1.3459489345550537,0.8581548929214478,0.8581548929214478,0.0,56.16087341308594,70.0,48344.0,0.0,472.72308349609375,1.0,280.6806640625,283.8359375,297.3769836425781,302.5967712402344,293.1499938964844,293.1499938964844,280.6499938964844,37621.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904881954193115,1.0,0.0,0.0,3.664980411529541,3.665004968643189,8.962653623711958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.4111328125,0.0,1562.080322265625,1895.4371337890625,0.0,877.2169189453125,0.90740305185318,1.0,0.0,3.0,1.0,0.0
17911320,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9238836765289308,0.3104875981807709,0.279358446598053,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8096442222595215,0.2080076038837433,0.1981718689203262,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8438616991043091,0.2375187426805496,0.1669299304485321,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7857324481010437,0.1903312504291534,0.1815223842859268,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7112388014793396,0.1391483843326568,0.6327361464500427,284.8819885253906,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3399353027344,284.89080810546875,1.0,0.3395156264305115,1.0,1.0,0.0,1.0,-1.7508172988891602,1.7508147954940796,2.4819721602398204e-06,1.346937894821167,0.8461034893989563,0.8461034893989563,0.0,58.13909912109375,58.0,48137.10546875,0.0,479.3980407714844,1.0,280.6573181152344,283.87628173828125,297.3580017089844,302.5424194335937,293.1499938964844,293.1499938964844,280.95001220703125,40015.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920959115028381,1.0,0.0,0.0,3.566601037979126,3.5666251182556152,8.487941727253201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.59033203125,0.0,1471.704833984375,1895.4371337890625,0.0,885.7432250976562,0.8897209167480469,1.0,0.0,3.0,1.0,0.0
17911380,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9299858212471008,0.3146990239620209,0.2827842533588409,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8118873238563538,0.208978846669197,0.1989145278930664,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8461844325065613,0.2386908680200576,0.1675860434770584,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7878381609916687,0.1911010593175888,0.1820863038301468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116978168487549,0.1389032155275344,0.6309673190116882,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33990478515625,285.0468444824219,1.0,0.3393319845199585,1.0,1.0,0.0,1.0,-1.7551614046096802,1.7551589012145996,2.493845613571466e-06,1.3503011465072632,0.994598627090454,0.994598627090454,0.0,57.88216781616211,46.0,47909.921875,0.0,481.3473205566406,1.0,280.9427490234375,284.0152893066406,297.2971496582031,302.3912658691406,293.1499938964844,293.1499938964844,280.6499938964844,31822.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811014175415039,1.0,0.0,0.0,3.73181676864624,3.7318408489227295,9.292528488913376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.134765625,0.0,1594.1539306640625,1895.4371337890625,0.0,828.9580688476562,0.920640230178833,1.0,0.0,3.0,1.0,0.0
17911440,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9299858212471008,0.3146990239620209,0.2827842533588409,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8118873238563538,0.208978846669197,0.1989145278930664,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8461844325065613,0.2386908680200576,0.1675860434770584,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7878381609916687,0.1911010593175888,0.1820863038301468,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116978168487549,0.1389032155275344,0.6309673190116882,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33990478515625,285.0468444824219,1.0,0.3393319845199585,1.0,1.0,0.0,1.0,-1.7551614046096802,1.7551589012145996,2.493845613571466e-06,1.3503011465072632,0.994598627090454,0.994598627090454,0.0,57.88216781616211,46.0,47909.921875,0.0,481.3473205566406,1.0,280.9427490234375,284.0152893066406,297.2971496582031,302.3912658691406,293.1499938964844,293.1499938964844,280.6499938964844,31822.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811014175415039,1.0,0.0,0.0,3.73181676864624,3.7318408489227295,9.292528488913376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.134765625,0.0,1594.1539306640625,1895.4371337890625,0.0,828.9580688476562,0.920640230178833,1.0,0.0,3.0,1.0,0.0
17911500,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9410730004310608,0.31646928191185,0.2845459580421448,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8187631964683533,0.2093430608510971,0.1993023008108139,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8534409999847412,0.2390928268432617,0.1679292768239975,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.794926106929779,0.191379427909851,0.1823825240135193,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7171523571014404,0.1387302279472351,0.6301952004432678,284.89227294921875,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3382263183594,284.8729553222656,1.0,0.3377821743488312,1.0,1.0,0.0,1.0,-1.7575852870941162,1.7575827836990356,2.5005444967973744e-06,1.352223515510559,0.9003509879112244,0.9003509879112244,0.0,56.16155624389648,46.0,48758.38671875,0.0,477.7179870605469,1.0,280.69549560546875,283.8200988769531,297.3797302246094,302.6322937011719,293.1499938964844,293.1499938964844,280.6499938964844,35169.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913017988204956,1.0,0.0,0.0,3.7477428913116455,3.747767686843872,9.372012641506444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2685546875,0.0,1638.2734375,1895.4371337890625,0.0,881.5223388671875,0.9245540499687196,1.0,0.0,3.0,1.0,0.0
17911560,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9534025192260742,0.3179162144660949,0.2858465909957886,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8267449736595154,0.2095120847225189,0.1994456499814987,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.862164318561554,0.2392528355121612,0.1680378764867782,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.803356945514679,0.1914777904748916,0.1824544221162796,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7234867215156555,0.1384121030569076,0.6286253333091736,284.8592834472656,284.95001220703125,297.53857421875,294.3222351074219,297.5176696777344,297.3337707519531,284.8566589355469,1.0,0.3353554904460907,0.9593072533607484,0.9593072533607484,0.2000000029802322,1.0,-1.7576534748077393,1.578524112701416,0.1791293621063232,1.1739422082901,0.8495466113090515,0.8495466113090515,0.0,54.00473785400391,34.0,47357.171875,0.0,470.9172668457031,1.0,280.65692138671875,283.7909851074219,297.3580322265625,302.5541076660156,293.1499938964844,293.1499938964844,280.95001220703125,39907.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944126844406128,1.0,0.0,0.0,3.627068519592285,3.6270930767059326,8.778186497693241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.39208984375,0.0,1536.8555908203125,1895.4371337890625,0.0,898.1668090820312,0.9024097323417664,1.0,0.0,3.0,1.0,0.0
17911620,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9870360493659972,0.3213367462158203,0.2886001765727997,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8531216979026794,0.2100255340337753,0.199666753411293,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8916909694671631,0.23982535302639,0.1682334691286087,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8292521834373474,0.1918365061283111,0.1825309544801712,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7445909976959229,0.1378872990608215,0.6250578165054321,284.8121643066406,284.95001220703125,297.6188049316406,294.3191223144531,297.4794006347656,297.32916259765625,284.802978515625,1.0,0.328488290309906,0.8779217600822449,0.8779217600822449,0.6000000238418579,1.0,-1.7572635412216189,0.903778314590454,0.8534852266311646,0.5009796023368835,0.7623554468154907,0.7623554468154907,0.0,47.86261367797852,25.0,39243.61328125,0.0,451.2457580566406,1.0,280.9416809082031,283.699462890625,297.1695861816406,301.9101867675781,293.1499938964844,293.1499938964844,281.25,44210.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616151094436646,1.0,0.0,0.0,3.399141550064087,3.39916467666626,7.709599572081061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.7578125,0.0,1328.786376953125,1895.4371337890625,0.0,736.7406616210938,0.8532177805900574,1.0,0.0,3.0,1.0,0.0
17911680,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9870360493659972,0.3213367462158203,0.2886001765727997,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8531216979026794,0.2100255340337753,0.199666753411293,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8916909694671631,0.23982535302639,0.1682334691286087,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8292521834373474,0.1918365061283111,0.1825309544801712,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.7445909976959229,0.1378872990608215,0.6250578165054321,284.8121643066406,284.95001220703125,297.6188049316406,294.3191223144531,297.4794006347656,297.32916259765625,284.802978515625,1.0,0.328488290309906,0.8779217600822449,0.8779217600822449,0.6000000238418579,1.0,-1.7572635412216189,0.903778314590454,0.8534852266311646,0.5009796023368835,0.7623554468154907,0.7623554468154907,0.0,47.86261367797852,25.0,39243.61328125,0.0,451.2457580566406,1.0,280.9416809082031,283.699462890625,297.1695861816406,301.9101867675781,293.1499938964844,293.1499938964844,281.25,44210.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616151094436646,1.0,0.0,0.0,3.399141550064087,3.39916467666626,7.709599572081061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.7578125,0.0,1328.786376953125,1895.4371337890625,0.0,736.7406616210938,0.8532177805900574,1.0,0.0,3.0,1.0,0.0
17911740,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.328690618276596,0.2623303532600403,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8967999219894409,0.2107506841421127,0.2000133246183395,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9421741366386414,0.2406659573316574,0.1685616374015808,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8695950508117676,0.1923896819353103,0.1827219426631927,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7801566123962402,0.1375384628772735,0.6219084858894348,284.927001953125,284.95001220703125,297.6982421875,294.31475830078125,297.4969482421875,297.342041015625,284.9393615722656,1.0,0.3203971982002258,0.7965362668037415,0.7965362668037415,1.0,1.0,-1.7550880908966064,0.7659737467765808,0.9891143441200256,0.3690627515316009,0.8068657517433167,0.8068657517433167,0.0,40.98696899414063,28.0,36373.89453125,0.0,421.4106750488281,1.0,281.2382202148437,283.86004638671875,297.0985107421875,301.4881896972656,293.1499938964844,293.1499938964844,281.54998779296875,37974.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103344321250916,1.0,0.0,0.0,3.295891284942627,3.295912265777588,7.248348197208543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.298828125,0.0,1187.0802001953125,1895.4371337890625,0.0,539.6612548828125,0.8270345330238342,1.0,0.0,3.0,1.0,0.0
17911800,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.328690618276596,0.2623303532600403,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8967999219894409,0.2107506841421127,0.2000133246183395,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9421741366386414,0.2406659573316574,0.1685616374015808,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8695950508117676,0.1923896819353103,0.1827219426631927,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7801566123962402,0.1375384628772735,0.6219084858894348,284.927001953125,284.95001220703125,297.6982421875,294.31475830078125,297.4969482421875,297.342041015625,284.9393615722656,1.0,0.3203971982002258,0.7965362668037415,0.7965362668037415,1.0,1.0,-1.7550880908966064,0.7659737467765808,0.9891143441200256,0.3690627515316009,0.8068657517433167,0.8068657517433167,0.0,40.98696899414063,28.0,36373.89453125,0.0,421.4106750488281,1.0,281.2382202148437,283.86004638671875,297.0985107421875,301.4881896972656,293.1499938964844,293.1499938964844,281.54998779296875,37974.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103344321250916,1.0,0.0,0.0,3.295891284942627,3.295912265777588,7.248348197208543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.298828125,0.0,1187.0802001953125,1895.4371337890625,0.0,539.6612548828125,0.8270345330238342,1.0,0.0,3.0,1.0,0.0
17911860,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.3344591856002807,0.2630947530269623,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8966917991638184,0.2114012092351913,0.2005172222852707,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9420668482780457,0.2414381951093673,0.1689950078725814,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8693950176239014,0.1929232031106948,0.1831208616495132,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.779244065284729,0.1375841051340103,0.6215549111366272,285.0669860839844,284.95001220703125,297.74615478515625,294.31158447265625,297.5284118652344,297.3604431152344,285.0715026855469,1.0,0.3164202272891998,0.8094454407691956,0.8094454407691956,1.0,1.0,-1.7250733375549316,0.7536943554878235,0.9713789820671082,0.3579159379005432,0.9199373722076416,0.9199373722076416,0.0,40.30961227416992,28.0,35406.60546875,0.0,409.6941223144531,1.0,281.50787353515625,283.9949645996094,297.12847900390625,301.39178466796875,293.1499938964844,293.1499938964844,281.54998779296875,31512.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885923266410827,1.0,0.0,0.0,3.3993139266967773,3.3993349075317383,7.710381737524585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.82470703125,0.0,1240.4700927734375,1895.4371337890625,0.0,473.1419982910156,0.8478478789329529,1.0,0.0,3.0,1.0,0.0
17911920,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.3386818766593933,0.2569433748722076,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9044892191886902,0.2118857055902481,0.2009369432926178,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9509903788566588,0.2419958114624023,0.1693621128797531,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8767372369766235,0.1933315396308899,0.1834675669670105,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7855180501937866,0.1377045959234237,0.6218246817588806,285.0548095703125,284.95001220703125,297.7767944335937,294.309326171875,297.549560546875,297.3738098144531,285.0481872558594,1.0,0.3146012425422668,0.8177531957626343,0.8177531957626343,1.0,1.0,-1.7193825244903564,0.7520408034324646,0.9673417806625366,0.3574118912220001,0.9418346881866456,0.9418346881866456,0.0,39.26279067993164,46.0,35432.8046875,0.0,403.3600769042969,1.0,281.5396423339844,283.9638671875,297.20489501953125,301.50225830078125,293.1499938964844,293.1499938964844,281.25,30480.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485133409500122,1.0,0.0,0.0,3.501474380493164,3.5014960765838623,8.180788881873013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.267578125,0.0,1334.50244140625,1895.4371337890625,0.0,463.3629150390625,0.8678069114685059,1.0,0.0,3.0,1.0,0.0
17911980,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3468716740608215,0.2622505724430084,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8995507955551147,0.2125123441219329,0.2017432898283004,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9452844858169556,0.2426049560308456,0.1699866205453872,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8719227910041809,0.1938171833753585,0.1841257512569427,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.780398428440094,0.1376483142375946,0.6222870349884033,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.59539794921875,297.3938293457031,284.88739013671875,1.0,0.3175881803035736,0.8389701843261719,0.8389701843261719,1.0,1.0,-1.7287977933883667,0.7588467597961426,0.9699510931968688,0.3619679510593414,0.8096953630447388,0.8096953630447388,0.0,40.25205612182617,64.0,35943.5,0.0,411.6689147949219,1.0,281.2585144042969,283.8009338378906,297.3577880859375,301.7845153808594,293.1499938964844,293.1499938964844,281.54998779296875,40339.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041378140449524,1.0,0.0,0.0,3.3689260482788086,3.368948221206665,7.573145239803125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.341796875,0.0,1272.3350830078125,1895.4371337890625,0.0,519.77880859375,0.8463279008865356,1.0,0.0,3.0,1.0,0.0
17912040,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3468716740608215,0.2622505724430084,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8995507955551147,0.2125123441219329,0.2017432898283004,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9452844858169556,0.2426049560308456,0.1699866205453872,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8719227910041809,0.1938171833753585,0.1841257512569427,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.780398428440094,0.1376483142375946,0.6222870349884033,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.59539794921875,297.3938293457031,284.88739013671875,1.0,0.3175881803035736,0.8389701843261719,0.8389701843261719,1.0,1.0,-1.7287977933883667,0.7588467597961426,0.9699510931968688,0.3619679510593414,0.8096953630447388,0.8096953630447388,0.0,40.25205612182617,64.0,35943.5,0.0,411.6689147949219,1.0,281.2585144042969,283.8009338378906,297.3577880859375,301.7845153808594,293.1499938964844,293.1499938964844,281.54998779296875,40339.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041378140449524,1.0,0.0,0.0,3.3689260482788086,3.368948221206665,7.573145239803125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.341796875,0.0,1272.3350830078125,1895.4371337890625,0.0,519.77880859375,0.8463279008865356,1.0,0.0,3.0,1.0,0.0
17912100,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3492219746112823,0.272533118724823,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8883292078971863,0.212937593460083,0.2020934671163559,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9320536255836488,0.2430744916200637,0.1702465116977691,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8612931966781616,0.1941597908735275,0.1844084113836288,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703402042388916,0.1376400738954544,0.6222920417785645,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.61279296875,297.3940124511719,285.05047607421875,1.0,0.3216015994548797,0.8495786786079407,0.8495786786079407,1.0,1.0,-1.7422147989273071,0.7662255764007568,0.9759892225265504,0.3664314150810241,0.9129643440246582,0.9129643440246582,0.0,42.16196823120117,64.0,35638.75390625,0.0,425.1370239257813,1.0,281.49517822265625,283.96343994140625,297.2708435058594,301.58624267578125,293.1499938964844,293.1499938964844,281.54998779296875,33543.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968756437301636,1.0,0.0,0.0,3.4339163303375244,3.433937788009644,7.868151783441135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.8837890625,0.0,1288.50146484375,1895.4371337890625,0.0,497.4312438964844,0.8581470251083374,1.0,0.0,3.0,1.0,0.0
17912160,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.3504483699798584,0.2861332595348358,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8745781183242798,0.2135176509618759,0.2026793360710144,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.915621817111969,0.2437312304973602,0.1707271933555603,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8484891653060913,0.1946457922458648,0.1849090605974197,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7582244277000427,0.137694165110588,0.6228905916213989,285.0636901855469,284.95001220703125,297.9310607910156,294.2958068847656,297.62664794921875,297.38836669921875,285.061767578125,1.0,0.3270767033100128,0.8498977422714233,0.8498977422714233,1.0,1.0,-1.7611392736434937,0.775295615196228,0.9858437180519104,0.371432900428772,0.9688872694969176,0.9688872694969176,0.0,44.823997497558594,67.0,36093.234375,0.0,444.3702392578125,1.0,281.5411071777344,283.9546203613281,297.28009033203125,301.6485595703125,293.1499938964844,293.1499938964844,281.25,30599.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954862892627716,1.0,0.0,0.0,3.577693462371826,3.5777158737182617,8.540819749214279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.0751953125,0.0,1414.5985107421875,1895.4371337890625,0.0,493.2695007324219,0.8852245807647705,1.0,0.0,3.0,1.0,0.0
17912220,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.3494059145450592,0.3082350790500641,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8544102907180786,0.2140423506498336,0.203524500131607,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8928907513618469,0.2442024499177932,0.171359121799469,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8298356533050537,0.1950398087501526,0.1856151521205902,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.740247368812561,0.1372342109680175,0.6224676966667175,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,297.6412048339844,297.3565673828125,284.8890991210937,1.0,0.3352568447589874,0.85051029920578,0.85051029920578,1.0,1.0,-1.7898001670837402,0.7889243364334106,1.0008758306503296,0.379104882478714,0.849345862865448,0.849345862865448,0.0,49.35474395751953,67.0,37121.1171875,0.0,475.7533264160156,1.0,281.2587585449219,283.7634582519531,297.3599853515625,301.8707580566406,293.1499938964844,293.1499938964844,281.25,38293.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151873826980591,1.0,0.0,0.0,3.535750389099121,3.535773754119873,8.341737043338071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.666015625,0.0,1426.361083984375,1895.4371337890625,0.0,555.7749633789062,0.8808779120445251,1.0,0.0,3.0,1.0,0.0
17912280,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3493206799030304,0.3091395199298858,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8536236882209778,0.2140565514564514,0.2035442292690277,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8920137882232666,0.2442130893468856,0.1713707000017166,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8291016817092896,0.1950490325689315,0.1856303066015243,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7395374774932861,0.1372043937444687,0.6223768591880798,284.88641357421875,284.95001220703125,298.0066223144531,294.2880249023437,297.6416931152344,297.35504150390625,284.8920288085937,1.0,0.3355813920497894,0.8505358099937439,0.8505358099937439,1.0,1.0,-1.7908326387405396,0.7894167900085449,1.0014158487319946,0.3793792724609375,0.8493104577064514,0.8493104577064514,0.0,49.54332733154297,70.0,37126.6484375,0.0,476.97894287109375,1.0,281.2574768066406,283.7662658691406,297.35662841796875,301.86627197265625,293.1499938964844,293.1499938964844,281.54998779296875,38371.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154399275779724,1.0,0.0,0.0,3.5304787158966064,3.53050184249878,8.316881121572806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.05322265625,0.0,1421.3809814453125,1895.4371337890625,0.0,556.626953125,0.8799493908882141,1.0,0.0,3.0,1.0,0.0
17912340,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9792110323905944,0.349638432264328,0.3144798278808594,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8291293382644653,0.2148322463035583,0.2043753564357757,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8644762635231018,0.2450352758169174,0.1719850152730941,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.804959237575531,0.1956620812416076,0.1863205879926681,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7172136902809143,0.1366828978061676,0.6208366751670837,285.0534362792969,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310241699219,285.0494689941406,1.0,0.3425907492637634,0.8511739373207092,0.8511739373207092,1.0,1.0,-1.7978907823562622,0.7928045988082886,1.0050861835479736,0.3813766837120056,0.9960348010063172,0.9960348010063172,0.0,55.704925537109375,73.0,36721.84375,0.0,500.3255920410156,1.0,281.54248046875,283.9158020019531,297.25537109375,301.6790771484375,293.1499938964844,293.1499938964844,281.25,31316.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048053860664368,1.0,0.0,0.0,3.703544855117798,3.703568696975708,9.1522639422692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.4951171875,0.0,1558.0015869140625,1895.4371337890625,0.0,521.8842163085938,0.9139417409896852,1.0,0.0,3.0,1.0,0.0
17912400,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9792110323905944,0.349638432264328,0.3144798278808594,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8291293382644653,0.2148322463035583,0.2043753564357757,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8644762635231018,0.2450352758169174,0.1719850152730941,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.804959237575531,0.1956620812416076,0.1863205879926681,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7172136902809143,0.1366828978061676,0.6208366751670837,285.0534362792969,284.95001220703125,298.0810546875,294.27978515625,297.6614685058594,297.3310241699219,285.0494689941406,1.0,0.3425907492637634,0.8511739373207092,0.8511739373207092,1.0,1.0,-1.7978907823562622,0.7928045988082886,1.0050861835479736,0.3813766837120056,0.9960348010063172,0.9960348010063172,0.0,55.704925537109375,73.0,36721.84375,0.0,500.3255920410156,1.0,281.54248046875,283.9158020019531,297.25537109375,301.6790771484375,293.1499938964844,293.1499938964844,281.25,31316.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048053860664368,1.0,0.0,0.0,3.703544855117798,3.703568696975708,9.1522639422692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.4951171875,0.0,1558.0015869140625,1895.4371337890625,0.0,521.8842163085938,0.9139417409896852,1.0,0.0,3.0,1.0,0.0
