time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912460,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9576452374458312,0.3517023921012878,0.3164907097816467,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8107930421829224,0.2151344269514084,0.2050677984952926,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.844569981098175,0.2452093064785003,0.1724496781826019,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7855219841003418,0.1958440542221069,0.1868840008974075,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6983733773231506,0.135897621512413,0.6188940405845642,284.8560791015625,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.31884765625,284.8609924316406,1.0,0.348308652639389,0.8510081171989441,0.8510081171989441,1.0,1.0,-1.8001246452331543,0.7938447594642639,1.0062798261642456,0.3819806575775146,0.8470979332923889,0.8470979332923889,0.0,61.25445556640625,61.0,37245.40234375,0.0,518.7530517578125,1.0,281.257080078125,283.7203674316406,297.3170166015625,301.8445129394531,293.1499938964844,293.1499938964844,281.54998779296875,39884.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200276970863342,1.0,0.0,0.0,3.606424331665039,3.6064486503601074,8.678545668772131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.89404296875,0.0,1513.944580078125,1895.4371337890625,0.0,572.3363037109375,0.8976792693138123,1.0,0.0,3.0,1.0,0.0
17912520,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9576452374458312,0.3517023921012878,0.3164907097816467,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8107930421829224,0.2151344269514084,0.2050677984952926,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.844569981098175,0.2452093064785003,0.1724496781826019,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7855219841003418,0.1958440542221069,0.1868840008974075,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6983733773231506,0.135897621512413,0.6188940405845642,284.8560791015625,284.95001220703125,298.1543273925781,294.271240234375,297.6871032714844,297.31884765625,284.8609924316406,1.0,0.348308652639389,0.8510081171989441,0.8510081171989441,1.0,1.0,-1.8001246452331543,0.7938447594642639,1.0062798261642456,0.3819806575775146,0.8470979332923889,0.8470979332923889,0.0,61.25445556640625,61.0,37245.40234375,0.0,518.7530517578125,1.0,281.257080078125,283.7203674316406,297.3170166015625,301.8445129394531,293.1499938964844,293.1499938964844,281.54998779296875,39884.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200276970863342,1.0,0.0,0.0,3.606424331665039,3.6064486503601074,8.678545668772131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.89404296875,0.0,1513.944580078125,1895.4371337890625,0.0,572.3363037109375,0.8976792693138123,1.0,0.0,3.0,1.0,0.0
17912580,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9610478281974792,0.3554668128490448,0.3193838894367218,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8116669058799744,0.2158343344926834,0.2055362612009048,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8453369736671448,0.2459235042333603,0.1727658808231353,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7862792611122131,0.1963869482278823,0.1872197240591049,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6974730491638184,0.1354130953550338,0.6160212755203247,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.318359375,285.03466796875,1.0,0.3479550182819366,0.8508422374725342,0.8508422374725342,1.0,1.0,-1.801491498947144,0.7944924831390381,1.0069990158081057,0.3822759091854095,0.986889123916626,0.986889123916626,0.0,61.20242691040039,49.0,36659.83984375,0.0,519.4921875,1.0,281.5428466796875,283.8915405273437,297.2186889648437,301.6360168457031,293.1499938964844,293.1499938964844,281.25,32258.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051174163818359,1.0,0.0,0.0,3.7345590591430655,3.734583377838135,9.30619137307076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.78955078125,0.0,1600.6510009765625,1895.4371337890625,0.0,522.8713989257812,0.9216532707214355,1.0,0.0,3.0,1.0,0.0
17912640,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9610478281974792,0.3554668128490448,0.3193838894367218,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8116669058799744,0.2158343344926834,0.2055362612009048,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8453369736671448,0.2459235042333603,0.1727658808231353,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7862792611122131,0.1963869482278823,0.1872197240591049,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6974730491638184,0.1354130953550338,0.6160212755203247,285.0375366210937,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.318359375,285.03466796875,1.0,0.3479550182819366,0.8508422374725342,0.8508422374725342,1.0,1.0,-1.801491498947144,0.7944924831390381,1.0069990158081057,0.3822759091854095,0.986889123916626,0.986889123916626,0.0,61.20242691040039,49.0,36659.83984375,0.0,519.4921875,1.0,281.5428466796875,283.8915405273437,297.2186889648437,301.6360168457031,293.1499938964844,293.1499938964844,281.25,32258.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051174163818359,1.0,0.0,0.0,3.7345590591430655,3.734583377838135,9.30619137307076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.78955078125,0.0,1600.6510009765625,1895.4371337890625,0.0,522.8713989257812,0.9216532707214355,1.0,0.0,3.0,1.0,0.0
17912700,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9700486063957214,0.3570944666862488,0.3210247457027435,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8179394006729126,0.2161149382591247,0.2058350890874862,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851844847202301,0.2461616843938827,0.1729866564273834,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7927261590957642,0.1965992599725723,0.1874441355466842,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7026159167289734,0.1351697295904159,0.6148665547370911,284.88433837890625,284.95001220703125,298.2618408203125,294.2582397460937,297.7338256835937,297.3172302246094,284.8652648925781,1.0,0.3463267385959625,0.8507593274116516,0.8507593274116516,1.0,1.0,-1.8029707670211792,0.7951849102973938,1.0077857971191406,0.3826671242713928,0.8929941654205322,0.8929941654205322,0.0,59.47943878173828,49.0,37458.03515625,0.0,515.1755981445312,1.0,281.2952575683594,283.70233154296875,297.3092956542969,301.8673095703125,293.1499938964844,293.1499938964844,281.25,35588.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152605772018433,1.0,0.0,0.0,3.743804216384888,3.743829011917114,9.352324354949816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.5634765625,0.0,1636.8997802734375,1895.4371337890625,0.0,556.0217895507812,0.923925757408142,1.0,0.0,3.0,1.0,0.0
17912760,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9804423451423644,0.3583709299564361,0.3221703171730041,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8259074687957764,0.2162092179059982,0.2058952003717422,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8604218363761902,0.2461611181497573,0.1729760318994522,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8011372685432434,0.1966405510902404,0.18744957447052,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7094807624816895,0.134800374507904,0.6129894256591797,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,297.7471618652344,297.3132629394531,284.8600158691406,1.0,0.3438594341278076,0.8509302735328674,0.8509302735328674,1.0,1.0,-1.8021605014801023,0.7948114275932312,1.007349133491516,0.3824784159660339,0.8410384654998779,0.8410384654998779,0.0,57.19765853881836,37.0,37111.59765625,0.0,507.6434020996094,1.0,281.2569274902344,283.71197509765625,297.2929382324219,301.8092956542969,293.1499938964844,293.1499938964844,281.54998779296875,40735.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191358923912048,1.0,0.0,0.0,3.604248523712158,3.6042728424072266,8.668076247886347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.43701171875,0.0,1517.8502197265625,1895.4371337890625,0.0,569.24755859375,0.8979412913322449,1.0,0.0,3.0,1.0,0.0
17912820,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627622425556183,0.3174673616886139,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8499367237091064,0.2170255035161972,0.2062487602233886,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8871434926986694,0.2469761371612548,0.1731990724802017,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.825076699256897,0.1972969621419906,0.1876678019762039,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7288913726806641,0.134487971663475,0.6098594665527344,285.0352783203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3170166015625,285.0307922363281,1.0,0.3369132876396179,0.8512721061706543,0.8512721061706543,1.0,1.0,-1.796314358711243,0.792070746421814,1.0042436122894287,0.380953848361969,0.9807727336883544,0.9807727336883544,0.0,51.214874267578125,25.0,36440.26171875,0.0,484.84912109375,1.0,281.5428161621094,283.8810119628906,297.2003173828125,301.6067810058594,293.1499938964844,293.1499938964844,281.25,32417.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040484666824341,1.0,0.0,0.0,3.7303307056427,3.7303547859191895,9.285129181080264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.60791015625,0.0,1596.9927978515625,1895.4371337890625,0.0,519.4977416992188,0.9207928776741028,1.0,0.0,3.0,1.0,0.0
17912880,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.3627622425556183,0.3174673616886139,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8499367237091064,0.2170255035161972,0.2062487602233886,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8871434926986694,0.2469761371612548,0.1731990724802017,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.825076699256897,0.1972969621419906,0.1876678019762039,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7288913726806641,0.134487971663475,0.6098594665527344,285.0352783203125,284.95001220703125,298.3663635253906,294.2455444335937,297.7799072265625,297.3170166015625,285.0307922363281,1.0,0.3369132876396179,0.8512721061706543,0.8512721061706543,1.0,1.0,-1.796314358711243,0.792070746421814,1.0042436122894287,0.380953848361969,0.9807727336883544,0.9807727336883544,0.0,51.214874267578125,25.0,36440.26171875,0.0,484.84912109375,1.0,281.5428161621094,283.8810119628906,297.2003173828125,301.6067810058594,293.1499938964844,293.1499938964844,281.25,32417.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040484666824341,1.0,0.0,0.0,3.7303307056427,3.7303547859191895,9.285129181080264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.60791015625,0.0,1596.9927978515625,1895.4371337890625,0.0,519.4977416992188,0.9207928776741028,1.0,0.0,3.0,1.0,0.0
17912940,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.3711709976196289,0.2921692430973053,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8740803003311157,0.21739162504673,0.2066063731908798,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9137316346168518,0.2471623420715332,0.1733826100826263,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8471724987030029,0.1975436508655548,0.1878969520330429,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.747001588344574,0.1340111196041107,0.6072957515716553,284.8328552246094,284.95001220703125,298.4342346191406,294.237548828125,297.8217163085937,297.3392028808594,284.8391418457031,1.0,0.3266598880290985,0.8516139388084412,0.8516139388084412,1.0,1.0,-1.7612037658691406,0.7753939628601074,0.9858098030090332,0.3719238042831421,0.8117740154266357,0.8117740154266357,0.0,45.87104797363281,28.0,36197.70703125,0.0,447.5357971191406,1.0,281.2577819824219,283.7004089355469,297.2645874023437,301.7401733398437,293.1499938964844,293.1499938964844,281.54998779296875,42917.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161167979240417,1.0,0.0,0.0,3.531668901443481,3.5316929817199707,8.322489293277613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.25439453125,0.0,1455.5411376953125,1895.4371337890625,0.0,558.916748046875,0.8832998275756836,1.0,0.0,3.0,1.0,0.0
17913000,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.9990000128746032,0.3711709976196289,0.2921692430973053,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8740803003311157,0.21739162504673,0.2066063731908798,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9137316346168518,0.2471623420715332,0.1733826100826263,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8471724987030029,0.1975436508655548,0.1878969520330429,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.747001588344574,0.1340111196041107,0.6072957515716553,284.8328552246094,284.95001220703125,298.4342346191406,294.237548828125,297.8217163085937,297.3392028808594,284.8391418457031,1.0,0.3266598880290985,0.8516139388084412,0.8516139388084412,1.0,1.0,-1.7612037658691406,0.7753939628601074,0.9858098030090332,0.3719238042831421,0.8117740154266357,0.8117740154266357,0.0,45.87104797363281,28.0,36197.70703125,0.0,447.5357971191406,1.0,281.2577819824219,283.7004089355469,297.2645874023437,301.7401733398437,293.1499938964844,293.1499938964844,281.54998779296875,42917.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161167979240417,1.0,0.0,0.0,3.531668901443481,3.5316929817199707,8.322489293277613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.25439453125,0.0,1455.5411376953125,1895.4371337890625,0.0,558.916748046875,0.8832998275756836,1.0,0.0,3.0,1.0,0.0
17913060,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.3838217854499817,0.2725308537483215,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957703709602356,0.2182216346263885,0.2070641219615936,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9392237663269044,0.2479539811611175,0.1736555099487304,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8671668767929077,0.1982108205556869,0.1882179379463195,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7635061144828796,0.1340335607528686,0.6059058308601379,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.8770446777344,297.386474609375,285.0028381347656,1.0,0.3198748230934143,0.852476954460144,0.852476954460144,1.0,1.0,-1.737202286720276,0.7641470432281494,0.9730552434921264,0.3655295372009277,0.9307774305343628,0.9307774305343628,0.0,42.05649185180664,31.0,35257.87890625,0.0,421.8733520507813,1.0,281.5419921875,283.86865234375,297.1643371582031,301.5018310546875,293.1499938964844,293.1499938964844,281.25,33285.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965928792953491,1.0,0.0,0.0,3.626082181930542,3.626105546951294,8.773413355811499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.51220703125,0.0,1486.54248046875,1895.4371337890625,0.0,496.581298828125,0.8978510499000549,1.0,0.0,3.0,1.0,0.0
17913120,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.3838217854499817,0.2725308537483215,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8957703709602356,0.2182216346263885,0.2070641219615936,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9392237663269044,0.2479539811611175,0.1736555099487304,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8671668767929077,0.1982108205556869,0.1882179379463195,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7635061144828796,0.1340335607528686,0.6059058308601379,285.0069274902344,284.95001220703125,298.5006408691406,294.23016357421875,297.8770446777344,297.386474609375,285.0028381347656,1.0,0.3198748230934143,0.852476954460144,0.852476954460144,1.0,1.0,-1.737202286720276,0.7641470432281494,0.9730552434921264,0.3655295372009277,0.9307774305343628,0.9307774305343628,0.0,42.05649185180664,31.0,35257.87890625,0.0,421.8733520507813,1.0,281.5419921875,283.86865234375,297.1643371582031,301.5018310546875,293.1499938964844,293.1499938964844,281.25,33285.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965928792953491,1.0,0.0,0.0,3.626082181930542,3.626105546951294,8.773413355811499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.51220703125,0.0,1486.54248046875,1895.4371337890625,0.0,496.581298828125,0.8978510499000549,1.0,0.0,3.0,1.0,0.0
17913180,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.3956033289432525,0.2596334517002105,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9119667410850524,0.2187310308218002,0.2076146006584167,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9567713141441344,0.2482730448246002,0.1739671230316162,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8820260167121887,0.1985865384340286,0.1886304467916488,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7759018540382385,0.1340231895446777,0.6058285236358643,284.8563842773437,284.95001220703125,298.5654602050781,294.2235717773437,297.92840576171875,297.427734375,284.8668212890625,1.0,0.3156761825084686,0.8533399701118469,0.8533399701118469,1.0,1.0,-1.7231518030166626,0.7575928568840027,0.9655590057373048,0.3618548512458801,0.792401909828186,0.792401909828186,0.0,39.73380279541016,49.0,35236.0078125,0.0,406.8895568847656,1.0,281.25799560546875,283.7432556152344,297.24249267578125,301.64508056640625,293.1499938964844,293.1499938964844,281.54998779296875,43330.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066829323768616,1.0,0.0,0.0,3.3762965202331543,3.376319408416748,7.606317922181915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.38427734375,0.0,1300.1837158203125,1895.4371337890625,0.0,527.8526611328125,0.8507800698280334,1.0,0.0,3.0,1.0,0.0
17913240,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.3956033289432525,0.2596334517002105,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9119667410850524,0.2187310308218002,0.2076146006584167,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9567713141441344,0.2482730448246002,0.1739671230316162,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8820260167121887,0.1985865384340286,0.1886304467916488,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7759018540382385,0.1340231895446777,0.6058285236358643,284.8563842773437,284.95001220703125,298.5654602050781,294.2235717773437,297.92840576171875,297.427734375,284.8668212890625,1.0,0.3156761825084686,0.8533399701118469,0.8533399701118469,1.0,1.0,-1.7231518030166626,0.7575928568840027,0.9655590057373048,0.3618548512458801,0.792401909828186,0.792401909828186,0.0,39.73380279541016,49.0,35236.0078125,0.0,406.8895568847656,1.0,281.25799560546875,283.7432556152344,297.24249267578125,301.64508056640625,293.1499938964844,293.1499938964844,281.54998779296875,43330.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066829323768616,1.0,0.0,0.0,3.3762965202331543,3.376319408416748,7.606317922181915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.38427734375,0.0,1300.1837158203125,1895.4371337890625,0.0,527.8526611328125,0.8507800698280334,1.0,0.0,3.0,1.0,0.0
17913300,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.401032954454422,0.2611338794231415,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9105105996131896,0.2191584259271621,0.2078925669193267,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9551383256912231,0.2486595213413238,0.1741146594285965,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8806712031364441,0.1989287883043289,0.1888406425714492,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7744719386100769,0.1341282725334167,0.6059383153915405,285.0141906738281,284.95001220703125,298.5972900390625,294.2206115722656,297.952392578125,297.4454345703125,285.0299072265625,1.0,0.3167746365070343,0.853771448135376,0.853771448135376,1.0,1.0,-1.7258329391479492,0.7589406371116638,0.9668923020362854,0.3624497354030609,0.8907469511032104,0.8907469511032104,0.0,40.01222229003906,49.0,34753.16796875,0.0,409.2506103515625,1.0,281.4938049316406,283.9093322753906,297.15185546875,301.4215087890625,293.1499938964844,293.1499938964844,281.54998779296875,35183.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950078129768371,1.0,0.0,0.0,3.42124891281128,3.421270608901977,7.810209012859559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.6025390625,0.0,1287.52294921875,1895.4371337890625,0.0,491.8446350097656,0.8568577170372009,1.0,0.0,3.0,1.0,0.0
17913360,297.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.4054133296012878,0.267438679933548,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9036452770233154,0.2197493612766266,0.2084354013204574,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9476890563964844,0.2492387294769287,0.1745029836893081,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8743537664413452,0.1994208246469497,0.1892946809530258,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7687386274337769,0.1343314349651336,0.6068901419639587,285.0414123535156,284.95001220703125,298.6286926269531,294.2179260253906,297.9725646972656,297.4564514160156,285.0394897460937,1.0,0.3196555078029632,0.8542577028274536,0.8542577028274536,1.0,1.0,-1.7362017631530762,0.7639104723930359,0.9722912907600404,0.3651408553123474,0.937894642353058,0.937894642353058,0.0,41.210540771484375,67.0,35052.43359375,0.0,418.79296875,1.0,281.5406494140625,283.9029541015625,297.1673889160156,301.473388671875,293.1499938964844,293.1499938964844,281.25,31764.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903522431850433,1.0,0.0,0.0,3.5491864681243896,3.549208641052246,8.405255016441515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.70263671875,0.0,1393.0599365234375,1895.4371337890625,0.0,478.1986999511719,0.8797190189361572,1.0,0.0,3.0,1.0,0.0
17913420,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4089750647544861,0.2932227849960327,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8769441843032837,0.2203782051801681,0.2093652486801147,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9158515334129332,0.249638557434082,0.1750724017620086,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493192791938782,0.1998970955610275,0.1900681406259536,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.746432363986969,0.1342241019010543,0.6080237627029419,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9940185546875,297.4450378417969,284.9034423828125,1.0,0.329931765794754,0.8552300930023193,0.8552300930023193,1.0,1.0,-1.7712396383285522,0.7806252241134644,0.9906144738197328,0.3743450939655304,0.8311525583267212,0.8311525583267212,0.0,46.25566101074219,85.0,36075.8046875,0.0,454.8253479003906,1.0,281.2583312988281,283.75177001953125,297.2666320800781,301.7005310058594,293.1499938964844,293.1499938964844,281.54998779296875,39352.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071889758110046,1.0,0.0,0.0,3.449525833129883,3.449548482894897,7.939846682347707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.7724609375,0.0,1345.0679931640625,1895.4371337890625,0.0,529.4732055664062,0.8633468747138977,1.0,0.0,3.0,1.0,0.0
17913480,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4089750647544861,0.2932227849960327,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8769441843032837,0.2203782051801681,0.2093652486801147,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9158515334129332,0.249638557434082,0.1750724017620086,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8493192791938782,0.1998970955610275,0.1900681406259536,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.746432363986969,0.1342241019010543,0.6080237627029419,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,297.9940185546875,297.4450378417969,284.9034423828125,1.0,0.329931765794754,0.8552300930023193,0.8552300930023193,1.0,1.0,-1.7712396383285522,0.7806252241134644,0.9906144738197328,0.3743450939655304,0.8311525583267212,0.8311525583267212,0.0,46.25566101074219,85.0,36075.8046875,0.0,454.8253479003906,1.0,281.2583312988281,283.75177001953125,297.2666320800781,301.7005310058594,293.1499938964844,293.1499938964844,281.54998779296875,39352.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071889758110046,1.0,0.0,0.0,3.449525833129883,3.449548482894897,7.939846682347707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.7724609375,0.0,1345.0679931640625,1895.4371337890625,0.0,529.4732055664062,0.8633468747138977,1.0,0.0,3.0,1.0,0.0
17913540,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4078333675861358,0.3315163850784302,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.843643069267273,0.221381202340126,0.2104269862174987,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8784931898117065,0.2505243718624115,0.175742819905281,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8184221982955933,0.2007017582654953,0.1909597218036651,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7185348272323608,0.134013220667839,0.6082693338394165,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.99822998046875,297.40301513671875,285.0906066894531,1.0,0.3449443280696869,0.8562025427818298,0.8562025427818298,1.0,1.0,-1.8206558227539065,0.8042132258415222,1.0164426565170288,0.3873468339443207,1.0,1.0,0.0,54.45119857788086,88.0,36427.21875,0.0,511.2812805175781,1.0,281.5412902832031,283.9170227050781,297.19598388671875,301.5775756835937,293.1499938964844,293.1499938964844,281.25,30466.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498377114534378,1.0,0.0,0.0,3.665527105331421,3.6655502319335938,8.96532753813517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.8134765625,0.0,1508.936767578125,1895.4371337890625,0.0,501.9693298339844,0.9048701524734496,1.0,0.0,3.0,1.0,0.0
17913600,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4078333675861358,0.3315163850784302,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.843643069267273,0.221381202340126,0.2104269862174987,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8784931898117065,0.2505243718624115,0.175742819905281,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8184221982955933,0.2007017582654953,0.1909597218036651,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7185348272323608,0.134013220667839,0.6082693338394165,285.0906677246094,284.95001220703125,298.75,294.2104187011719,297.99822998046875,297.40301513671875,285.0906066894531,1.0,0.3449443280696869,0.8562025427818298,0.8562025427818298,1.0,1.0,-1.8206558227539065,0.8042132258415222,1.0164426565170288,0.3873468339443207,1.0,1.0,0.0,54.45119857788086,88.0,36427.21875,0.0,511.2812805175781,1.0,281.5412902832031,283.9170227050781,297.19598388671875,301.5775756835937,293.1499938964844,293.1499938964844,281.25,30466.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498377114534378,1.0,0.0,0.0,3.665527105331421,3.6655502319335938,8.96532753813517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.8134765625,0.0,1508.936767578125,1895.4371337890625,0.0,501.9693298339844,0.9048701524734496,1.0,0.0,3.0,1.0,0.0
17913660,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4028052687644958,0.3634416460990906,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8204213976860046,0.2222186774015426,0.2115690857172012,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8523454666137695,0.2510512471199035,0.1764195412397384,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943158745765686,0.2013779282569885,0.1919341683387756,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6953444480895996,0.1335590630769729,0.6078369617462158,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.9909973144531,297.3426208496094,284.9096374511719,1.0,0.3574934303760528,0.8556619882583618,0.8556619882583618,1.0,1.0,-1.8620892763137813,0.8238636255264282,1.0382256507873535,0.398360401391983,0.902789294719696,0.902789294719696,0.0,62.20778274536133,91.0,37846.72265625,0.0,563.5750732421875,1.0,281.2574462890625,283.7080383300781,297.28387451171875,301.8293151855469,293.1499938964844,293.1499938964844,280.95001220703125,36205.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200766324996948,1.0,0.0,0.0,3.6896798610687256,3.689704179763794,9.083864256353992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.88720703125,0.0,1579.3155517578125,1895.4371337890625,0.0,572.5062866210938,0.9138426780700684,1.0,0.0,3.0,1.0,0.0
17913720,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.4028052687644958,0.3634416460990906,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8204213976860046,0.2222186774015426,0.2115690857172012,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8523454666137695,0.2510512471199035,0.1764195412397384,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943158745765686,0.2013779282569885,0.1919341683387756,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6953444480895996,0.1335590630769729,0.6078369617462158,284.907470703125,284.95001220703125,298.80712890625,294.206787109375,297.9909973144531,297.3426208496094,284.9096374511719,1.0,0.3574934303760528,0.8556619882583618,0.8556619882583618,1.0,1.0,-1.8620892763137813,0.8238636255264282,1.0382256507873535,0.398360401391983,0.902789294719696,0.902789294719696,0.0,62.20778274536133,91.0,37846.72265625,0.0,563.5750732421875,1.0,281.2574462890625,283.7080383300781,297.28387451171875,301.8293151855469,293.1499938964844,293.1499938964844,280.95001220703125,36205.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200766324996948,1.0,0.0,0.0,3.6896798610687256,3.689704179763794,9.083864256353992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.88720703125,0.0,1579.3155517578125,1895.4371337890625,0.0,572.5062866210938,0.9138426780700684,1.0,0.0,3.0,1.0,0.0
17913780,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9668264389038086,0.4014136791229248,0.3615383803844452,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.792002260684967,0.2230338901281356,0.2126774787902832,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8238022327423096,0.2514408528804779,0.1769462078809738,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7661865949630737,0.202054426074028,0.1929128319025039,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.668326735496521,0.1331217139959335,0.607451319694519,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.30914306640625,284.8592529296875,1.0,0.3666158318519592,0.8551214933395386,0.8551214933395386,1.0,1.0,-1.8622488975524905,0.8238463401794434,1.0384025573730469,0.3985149562358856,0.783363401889801,0.783363401889801,0.0,72.01260375976562,79.0,37802.73828125,0.0,594.8445434570312,1.0,280.9593505859375,283.6659545898437,297.23370361328125,301.8128356933594,293.1499938964844,293.1499938964844,281.25,44829.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53175950050354,1.0,0.0,0.0,3.3274950981140137,3.3275177478790283,7.388021572296566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.1669921875,0.0,1263.3193359375,1895.4371337890625,0.0,614.588623046875,0.8428265452384949,1.0,0.0,3.0,1.0,0.0
17913840,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9668264389038086,0.4014136791229248,0.3615383803844452,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.792002260684967,0.2230338901281356,0.2126774787902832,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8238022327423096,0.2514408528804779,0.1769462078809738,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7661865949630737,0.202054426074028,0.1929128319025039,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.668326735496521,0.1331217139959335,0.607451319694519,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964599609375,297.30914306640625,284.8592529296875,1.0,0.3666158318519592,0.8551214933395386,0.8551214933395386,1.0,1.0,-1.8622488975524905,0.8238463401794434,1.0384025573730469,0.3985149562358856,0.783363401889801,0.783363401889801,0.0,72.01260375976562,79.0,37802.73828125,0.0,594.8445434570312,1.0,280.9593505859375,283.6659545898437,297.23370361328125,301.8128356933594,293.1499938964844,293.1499938964844,281.25,44829.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53175950050354,1.0,0.0,0.0,3.3274950981140137,3.3275177478790283,7.388021572296566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.1669921875,0.0,1263.3193359375,1895.4371337890625,0.0,614.588623046875,0.8428265452384949,1.0,0.0,3.0,1.0,0.0
17913900,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9620382189750672,0.4031027853488922,0.3624513149261474,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881866693496704,0.2238576710224151,0.2133363038301468,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8199260234832764,0.2521332502365112,0.1773122996091842,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7625865936279297,0.2027784883975982,0.1934918612241745,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6644254922866821,0.1332616657018661,0.6076640486717224,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0083923339844,297.30975341796875,285.0124816894531,1.0,0.3683391511440277,0.8548511862754822,0.8548511862754822,1.0,1.0,-1.8655226230621336,0.8253920674324036,1.0401304960250854,0.3993180394172668,0.8750007152557373,0.8750007152557373,0.0,73.80530548095703,79.0,37325.0859375,0.0,602.879638671875,1.0,281.1941223144531,283.8207397460937,297.1254577636719,301.56036376953125,293.1499938964844,293.1499938964844,281.25,35721.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188862681388855,1.0,0.0,0.0,3.381721019744873,3.381742477416992,7.630778782186098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.25634765625,0.0,1252.7484130859375,1895.4371337890625,0.0,568.38623046875,0.8485981225967407,1.0,0.0,3.0,1.0,0.0
17913960,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9644814729690552,0.4053429365158081,0.3642608225345611,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7899800539016724,0.2249028086662292,0.2142309099435806,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8213919997215271,0.2530622780323028,0.1778921335935592,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7642402648925781,0.2037119269371032,0.194284975528717,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.665432333946228,0.1336353570222854,0.6088332533836365,285.01580810546875,284.95001220703125,298.9115600585937,294.1924133300781,298.02264404296875,297.31512451171875,285.0133972167969,1.0,0.3688799142837524,0.8547230362892151,0.8547230362892151,1.0,1.0,-1.8718198537826536,0.8283882141113281,1.0434316396713257,0.400945097208023,0.9079000353813172,0.9079000353813172,0.0,73.70513916015625,67.0,37538.3671875,0.0,607.1002197265625,1.0,281.2405090332031,283.8101501464844,297.133544921875,301.5966491699219,293.1499938964844,293.1499938964844,280.95001220703125,32596.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513050377368927,1.0,0.0,0.0,3.4940507411956787,3.494072675704956,8.146137133735465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.689453125,0.0,1342.1143798828125,1895.4371337890625,0.0,548.6194458007812,0.8678562641143799,1.0,0.0,3.0,1.0,0.0
17914020,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.978481948375702,0.4088373482227325,0.3674724996089935,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8018975853919983,0.2266646176576614,0.2158401608467102,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8320184946060181,0.2543840706348419,0.1788144260644912,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754825949668884,0.2052932679653167,0.1957137882709503,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6749306321144104,0.1343569457530975,0.6114373803138733,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.3196716308594,284.8994445800781,1.0,0.3670698404312134,0.8544667363166809,0.8544667363166809,1.0,1.0,-1.883561491966248,0.8339572548866272,1.0496041774749756,0.4040513038635254,0.8019260764122009,0.8019260764122009,0.0,70.45339965820312,55.0,38019.97265625,0.0,605.1998901367188,1.0,280.9589538574219,283.6914367675781,297.2164306640625,301.77783203125,293.1499938964844,293.1499938964844,281.25,40833.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260348320007324,1.0,0.0,0.0,3.318164348602295,3.3181862831115723,7.346646384576161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.75537109375,0.0,1227.2484130859375,1895.4371337890625,0.0,593.59033203125,0.8363110423088074,1.0,0.0,3.0,1.0,0.0
17914080,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.978481948375702,0.4088373482227325,0.3674724996089935,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8018975853919983,0.2266646176576614,0.2158401608467102,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8320184946060181,0.2543840706348419,0.1788144260644912,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7754825949668884,0.2052932679653167,0.1957137882709503,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6749306321144104,0.1343569457530975,0.6114373803138733,284.8910827636719,284.95001220703125,298.959228515625,294.1820373535156,298.0466613769531,297.3196716308594,284.8994445800781,1.0,0.3670698404312134,0.8544667363166809,0.8544667363166809,1.0,1.0,-1.883561491966248,0.8339572548866272,1.0496041774749756,0.4040513038635254,0.8019260764122009,0.8019260764122009,0.0,70.45339965820312,55.0,38019.97265625,0.0,605.1998901367188,1.0,280.9589538574219,283.6914367675781,297.2164306640625,301.77783203125,293.1499938964844,293.1499938964844,281.25,40833.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260348320007324,1.0,0.0,0.0,3.318164348602295,3.3181862831115723,7.346646384576161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.75537109375,0.0,1227.2484130859375,1895.4371337890625,0.0,593.59033203125,0.8363110423088074,1.0,0.0,3.0,1.0,0.0
17914140,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.413813978433609,0.3698807954788208,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.823716938495636,0.2290706187486648,0.2176491767168045,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8534393310546875,0.2564417421817779,0.1798836290836334,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7976473569869995,0.2074686139822006,0.1973219662904739,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944507956504822,0.1356211304664611,0.615098237991333,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.3335876464844,285.0367126464844,1.0,0.3625010550022125,0.854210376739502,0.854210376739502,1.0,1.0,-1.8949546813964844,0.8393216133117676,1.0556330680847168,0.4072187542915344,0.9350526928901672,0.9350526928901672,0.0,64.23817443847656,43.0,37865.34765625,0.0,593.84521484375,1.0,281.2405090332031,283.81695556640625,297.1387939453125,301.6205444335937,293.1499938964844,293.1499938964844,280.95001220703125,31245.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141897797584534,1.0,0.0,0.0,3.518595933914185,3.518617868423462,8.260990398412105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.60693359375,0.0,1357.53466796875,1895.4371337890625,0.0,552.4227905273438,0.8722344040870667,1.0,0.0,3.0,1.0,0.0
17914200,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.413813978433609,0.3698807954788208,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.823716938495636,0.2290706187486648,0.2176491767168045,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8534393310546875,0.2564417421817779,0.1798836290836334,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7976473569869995,0.2074686139822006,0.1973219662904739,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6944507956504822,0.1356211304664611,0.615098237991333,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0747375488281,297.3335876464844,285.0367126464844,1.0,0.3625010550022125,0.854210376739502,0.854210376739502,1.0,1.0,-1.8949546813964844,0.8393216133117676,1.0556330680847168,0.4072187542915344,0.9350526928901672,0.9350526928901672,0.0,64.23817443847656,43.0,37865.34765625,0.0,593.84521484375,1.0,281.2405090332031,283.81695556640625,297.1387939453125,301.6205444335937,293.1499938964844,293.1499938964844,280.95001220703125,31245.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141897797584534,1.0,0.0,0.0,3.518595933914185,3.518617868423462,8.260990398412105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.60693359375,0.0,1357.53466796875,1895.4371337890625,0.0,552.4227905273438,0.8722344040870667,1.0,0.0,3.0,1.0,0.0
17914260,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217025637626648,0.3456335961818695,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8438147306442261,0.2311204820871353,0.2195283621549606,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8747451901435852,0.2579374611377716,0.1809296160936355,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183097839355469,0.2093222588300705,0.1990046352148056,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.713208019733429,0.1368228048086166,0.6197912096977234,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.8775329589844,1.0,0.3548406064510345,0.8540575504302979,0.8540575504302979,1.0,1.0,-1.878310918807984,0.8313525319099426,1.0469584465026855,0.4028539657592773,0.7996122241020203,0.7996122241020203,0.0,58.64482879638672,31.0,37948.52734375,0.0,563.6325073242188,1.0,280.959228515625,283.6614990234375,297.1979064941406,301.77276611328125,293.1499938964844,293.1499938964844,281.25,41303.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292555093765259,1.0,0.0,0.0,3.3489105701446533,3.3489327430725098,7.483424724341603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.02392578125,0.0,1259.6893310546875,1895.4371337890625,0.0,605.313232421875,0.8428226113319397,1.0,0.0,3.0,1.0,0.0
