time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914320,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4217025637626648,0.3456335961818695,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8438147306442261,0.2311204820871353,0.2195283621549606,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8747451901435852,0.2579374611377716,0.1809296160936355,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183097839355469,0.2093222588300705,0.1990046352148056,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.713208019733429,0.1368228048086166,0.6197912096977234,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.8775329589844,1.0,0.3548406064510345,0.8540575504302979,0.8540575504302979,1.0,1.0,-1.878310918807984,0.8313525319099426,1.0469584465026855,0.4028539657592773,0.7996122241020203,0.7996122241020203,0.0,58.64482879638672,31.0,37948.52734375,0.0,563.6325073242188,1.0,280.959228515625,283.6614990234375,297.1979064941406,301.77276611328125,293.1499938964844,293.1499938964844,281.25,41303.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292555093765259,1.0,0.0,0.0,3.3489105701446533,3.3489327430725098,7.483424724341603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.02392578125,0.0,1259.6893310546875,1895.4371337890625,0.0,605.313232421875,0.8428226113319397,1.0,0.0,3.0,1.0,0.0
17914380,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361395835876465,0.3134244978427887,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739603161811829,0.2337337881326675,0.2215469032526016,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906567931175232,0.2600942254066467,0.1820756494998932,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.846146821975708,0.2116828709840774,0.2008039057254791,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375882267951965,0.1386045515537262,0.6256715059280396,285.00372314453125,284.95001220703125,299.0867004394531,294.14031982421875,298.1597595214844,297.42242431640625,284.9986267089844,1.0,0.3446590006351471,0.853904664516449,0.853904664516449,1.0,1.0,-1.8526581525802608,0.819098949432373,1.0335592031478882,0.3961072564125061,0.9037832021713256,0.9037832021713256,0.0,51.75272750854492,34.0,37151.41015625,0.0,524.117431640625,1.0,281.24041748046875,283.7851867675781,297.09246826171875,301.5475158691406,293.1499938964844,293.1499938964844,280.95001220703125,32618.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137831568717957,1.0,0.0,0.0,3.494375467300415,3.4943974018096924,8.147650873979728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.49853515625,0.0,1342.6024169921875,1895.4371337890625,0.0,551.0624389648438,0.8676686882972717,1.0,0.0,3.0,1.0,0.0
17914440,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4361395835876465,0.3134244978427887,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739603161811829,0.2337337881326675,0.2215469032526016,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906567931175232,0.2600942254066467,0.1820756494998932,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.846146821975708,0.2116828709840774,0.2008039057254791,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375882267951965,0.1386045515537262,0.6256715059280396,285.00372314453125,284.95001220703125,299.0867004394531,294.14031982421875,298.1597595214844,297.42242431640625,284.9986267089844,1.0,0.3446590006351471,0.853904664516449,0.853904664516449,1.0,1.0,-1.8526581525802608,0.819098949432373,1.0335592031478882,0.3961072564125061,0.9037832021713256,0.9037832021713256,0.0,51.75272750854492,34.0,37151.41015625,0.0,524.117431640625,1.0,281.24041748046875,283.7851867675781,297.09246826171875,301.5475158691406,293.1499938964844,293.1499938964844,280.95001220703125,32618.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137831568717957,1.0,0.0,0.0,3.494375467300415,3.4943974018096924,8.147650873979728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.49853515625,0.0,1342.6024169921875,1895.4371337890625,0.0,551.0624389648438,0.8676686882972717,1.0,0.0,3.0,1.0,0.0
17914500,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4444686472415924,0.2995230555534363,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.889153778553009,0.2349754273891449,0.2227095812559127,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.923557460308075,0.2610394060611725,0.1827583312988281,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601356744766235,0.2128058075904846,0.2018465995788574,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7497112154960632,0.139592170715332,0.629692018032074,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.18927001953125,297.46051025390625,284.8428955078125,1.0,0.3411655724048614,0.8538282513618469,0.8538282513618469,1.0,1.0,-1.8442524671554563,0.8151132464408875,1.029139280319214,0.3937914967536926,0.8028983473777771,0.8028983473777771,0.0,49.02888870239258,34.0,37616.46484375,0.0,509.9325256347656,1.0,281.0014343261719,283.6208190917969,297.17059326171875,301.7474975585937,293.1499938964844,293.1499938964844,280.95001220703125,38298.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222184062004089,1.0,0.0,0.0,3.445579290390014,3.44560170173645,7.92168862062681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.08154296875,0.0,1333.64794921875,1895.4371337890625,0.0,579.996337890625,0.8582969903945923,1.0,0.0,3.0,1.0,0.0
17914560,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4526335299015045,0.2884123027324676,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.902187705039978,0.2361316531896591,0.2237301915884018,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9382580518722534,0.2618578970432281,0.1832832545042038,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8723582029342651,0.2138474434614181,0.2027609646320343,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7605187296867371,0.1405743211507797,0.6336539387702942,284.8764953613281,284.95001220703125,299.1247253417969,294.1235046386719,298.21795654296875,297.4973449707031,284.8860778808594,1.0,0.3384573757648468,0.8542078137397766,0.8542078137397766,1.0,1.0,-1.838619351387024,0.8124728202819824,1.0261465311050415,0.3923022449016571,0.7830096483230591,0.7830096483230591,0.0,46.96150970458984,37.0,37121.15234375,0.0,499.7366333007813,1.0,280.95977783203125,283.6814880371094,297.14453125,301.6628112792969,293.1499938964844,293.1499938964844,281.25,42280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239812135696411,1.0,0.0,0.0,3.2508602142333984,3.2508816719055176,7.051636430333019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.47509765625,0.0,1174.64599609375,1895.4371337890625,0.0,586.2357788085938,0.8231800198554993,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.4633741378784179,0.2763689458370209,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9186947345733644,0.237986221909523,0.2252220660448074,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9549412131309508,0.2633752822875976,0.1841225028038025,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8870794773101807,0.2155176103115081,0.2040971368551254,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7738105058670044,0.1421085447072982,0.6395177245140076,285.0306701660156,284.95001220703125,299.1475830078125,294.11236572265625,298.2547607421875,297.5452880859375,285.033447265625,1.0,0.3360773622989654,0.8546841740608215,0.8546841740608215,1.0,1.0,-1.835597276687622,0.8110955953598022,1.0245016813278198,0.3914826810359955,0.8890379071235657,0.8890379071235657,0.0,44.87385559082031,37.0,36706.890625,0.0,491.2340698242188,1.0,281.2124328613281,283.8258972167969,297.04547119140625,301.4417724609375,293.1499938964844,293.1499938964844,281.25,32886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111020803451538,1.0,0.0,0.0,3.355372428894043,3.355393171310425,7.512331876569078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.16650390625,0.0,1208.0015869140625,1895.4371337890625,0.0,542.177978515625,0.8392676115036011,1.0,0.0,3.0,1.0,0.0
17914680,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.4697559177875519,0.26993328332901,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9288458228111268,0.2391833215951919,0.2262880206108093,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9640437364578248,0.2643743753433227,0.1847762167453766,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8957156538963318,0.2165965735912323,0.2050540894269943,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7817567586898804,0.1431135535240173,0.6436845660209656,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2761535644531,297.5731201171875,285.01715087890625,1.0,0.3351673781871795,0.8549668192863464,0.8549668192863464,1.0,1.0,-1.8360846042633057,0.8113635182380676,1.0247210264205933,0.3915992677211761,0.9019594192504884,0.9019594192504884,0.0,43.84197235107422,57.0,36810.375,0.0,488.3259582519531,1.0,281.2397155761719,283.803466796875,297.05889892578125,301.4788513183594,293.1499938964844,293.1499938964844,281.54998779296875,31870.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508768618106842,1.0,0.0,0.0,3.435559034347534,3.435580253601074,7.875681262703438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.9541015625,0.0,1278.3382568359375,1895.4371337890625,0.0,534.564697265625,0.8541424870491028,1.0,0.0,3.0,1.0,0.0
17914740,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.4847360849380493,0.2735784649848938,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9291114807128906,0.2426922917366027,0.2295121997594833,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9631776213645936,0.2673366069793701,0.1867783814668655,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8959260582923889,0.2197615057229995,0.2079652547836303,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7834722995758057,0.1460502445697784,0.6565762162208557,285.1610717773437,284.95001220703125,299.1952209472656,294.08660888671875,298.32525634765625,297.6324768066406,285.1619567871094,1.0,0.3411586284637451,0.855725884437561,0.855725884437561,1.0,1.0,-1.8656859397888184,0.8256224393844604,1.040063500404358,0.3991568386554718,1.0,1.0,0.0,45.10661697387695,77.0,36788.30078125,0.0,511.839111328125,1.0,281.5413513183594,283.93963623046875,297.0679016113281,301.4587097167969,293.1499938964844,293.1499938964844,281.25,30269.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010402798652649,1.0,0.0,0.0,3.665940046310425,3.6659631729125977,8.967347753241484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.69482421875,0.0,1507.9093017578125,1895.4371337890625,0.0,510.1235046386719,0.9044287204742432,1.0,0.0,3.0,1.0,0.0
17914800,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.4847360849380493,0.2735784649848938,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9291114807128906,0.2426922917366027,0.2295121997594833,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9631776213645936,0.2673366069793701,0.1867783814668655,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8959260582923889,0.2197615057229995,0.2079652547836303,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7834722995758057,0.1460502445697784,0.6565762162208557,285.1610717773437,284.95001220703125,299.1952209472656,294.08660888671875,298.32525634765625,297.6324768066406,285.1619567871094,1.0,0.3411586284637451,0.855725884437561,0.855725884437561,1.0,1.0,-1.8656859397888184,0.8256224393844604,1.040063500404358,0.3991568386554718,1.0,1.0,0.0,45.10661697387695,77.0,36788.30078125,0.0,511.839111328125,1.0,281.5413513183594,283.93963623046875,297.0679016113281,301.4587097167969,293.1499938964844,293.1499938964844,281.25,30269.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010402798652649,1.0,0.0,0.0,3.665940046310425,3.6659631729125977,8.967347753241484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.69482421875,0.0,1507.9093017578125,1895.4371337890625,0.0,510.1235046386719,0.9044287204742432,1.0,0.0,3.0,1.0,0.0
17914860,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.4929419159889221,0.2982192933559418,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9040948152542114,0.2457422912120819,0.2327555865049362,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9366744756698608,0.269608736038208,0.1886859089136123,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8741046190261841,0.2225001007318496,0.2109020799398422,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7659552693367004,0.1485376805067062,0.6694339513778687,284.96759033203125,284.95001220703125,299.2281494140625,294.0668640136719,298.3474426269531,297.6436462402344,284.9674377441406,1.0,0.354218065738678,0.8557903170585632,0.8557903170585632,1.0,1.0,-1.9204130172729488,0.851818859577179,1.0685940980911257,0.4133821427822113,0.9800665378570556,0.9800665378570556,0.0,50.5819091796875,97.0,38720.59765625,0.0,567.3734741210938,1.0,281.2571105957031,283.7041015625,297.1632080078125,301.7525939941406,293.1499938964844,293.1499938964844,280.95001220703125,33094.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269246101379395,1.0,0.0,0.0,3.784571886062622,3.7845966815948486,9.557114708513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.1904296875,0.0,1665.55908203125,1895.4371337890625,0.0,596.805908203125,0.9331918358802797,1.0,0.0,3.0,1.0,0.0
17914920,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.4929419159889221,0.2982192933559418,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9040948152542114,0.2457422912120819,0.2327555865049362,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9366744756698608,0.269608736038208,0.1886859089136123,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8741046190261841,0.2225001007318496,0.2109020799398422,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.7659552693367004,0.1485376805067062,0.6694339513778687,284.96759033203125,284.95001220703125,299.2281494140625,294.0668640136719,298.3474426269531,297.6436462402344,284.9674377441406,1.0,0.354218065738678,0.8557903170585632,0.8557903170585632,1.0,1.0,-1.9204130172729488,0.851818859577179,1.0685940980911257,0.4133821427822113,0.9800665378570556,0.9800665378570556,0.0,50.5819091796875,97.0,38720.59765625,0.0,567.3734741210938,1.0,281.2571105957031,283.7041015625,297.1632080078125,301.7525939941406,293.1499938964844,293.1499938964844,280.95001220703125,33094.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269246101379395,1.0,0.0,0.0,3.784571886062622,3.7845966815948486,9.557114708513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.1904296875,0.0,1665.55908203125,1895.4371337890625,0.0,596.805908203125,0.9331918358802797,1.0,0.0,3.0,1.0,0.0
17914980,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4940628707408905,0.3390365242958069,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688580989837646,0.2482898533344268,0.2355163097381591,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8954950571060181,0.2712235450744629,0.1900878995656967,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8413878083229065,0.2247526496648788,0.213388904929161,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384450435638428,0.1502659320831298,0.6793336272239685,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3403015136719,297.60205078125,284.8758239746094,1.0,0.3724206984043121,0.8558548092842102,0.8558548092842102,1.0,1.0,-1.989292025566101,0.8848612308502197,1.1044307947158811,0.4313415884971618,0.8654085397720337,0.8654085397720337,0.0,59.99127578735352,115.0,40276.58203125,0.0,650.0513305664062,1.0,280.9567565917969,283.5851135253906,297.1222839355469,301.8301086425781,293.1499938964844,293.1499938964844,281.25,39820.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467090606689453,1.0,0.0,0.0,3.6519484519958496,3.651973009109497,8.899027648112678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.97216796875,0.0,1563.9354248046875,1895.4371337890625,0.0,673.0107421875,0.9086960554122924,1.0,0.0,3.0,1.0,0.0
17915040,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.4940628707408905,0.3390365242958069,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688580989837646,0.2482898533344268,0.2355163097381591,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8954950571060181,0.2712235450744629,0.1900878995656967,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8413878083229065,0.2247526496648788,0.213388904929161,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384450435638428,0.1502659320831298,0.6793336272239685,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3403015136719,297.60205078125,284.8758239746094,1.0,0.3724206984043121,0.8558548092842102,0.8558548092842102,1.0,1.0,-1.989292025566101,0.8848612308502197,1.1044307947158811,0.4313415884971618,0.8654085397720337,0.8654085397720337,0.0,59.99127578735352,115.0,40276.58203125,0.0,650.0513305664062,1.0,280.9567565917969,283.5851135253906,297.1222839355469,301.8301086425781,293.1499938964844,293.1499938964844,281.25,39820.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467090606689453,1.0,0.0,0.0,3.6519484519958496,3.651973009109497,8.899027648112678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.97216796875,0.0,1563.9354248046875,1895.4371337890625,0.0,673.0107421875,0.9086960554122924,1.0,0.0,3.0,1.0,0.0
17915100,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4932359755039215,0.3621870279312134,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8519420027732849,0.2498864531517028,0.2370257973670959,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8767771124839783,0.2724341750144958,0.1908987313508987,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258394598960876,0.2261601388454437,0.2147409468889236,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7250475883483887,0.1511734127998352,0.6839574575424194,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.33026123046875,297.5695495605469,285.0658264160156,1.0,0.3826376497745514,0.8558870553970337,0.8558870553970337,1.0,1.0,-2.02705454826355,0.9030128121376038,1.1240416765213013,0.4411943256855011,0.9879031181335448,0.9879031181335448,0.0,65.76493072509766,115.0,40157.9609375,0.0,699.8019409179688,1.0,281.2024230957031,283.7718505859375,297.0099182128906,301.5986633300781,293.1499938964844,293.1499938964844,281.25,33624.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384869575500488,1.0,0.0,0.0,3.714745283126831,3.71476936340332,9.207703897118336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.53662109375,0.0,1588.3126220703125,1895.4371337890625,0.0,640.2236938476562,0.920616626739502,1.0,0.0,3.0,1.0,0.0
17915160,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9990000128746032,0.4918953776359558,0.3857262432575226,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8371269106864929,0.2517483532428741,0.2388887256383896,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8601983189582825,0.2739693820476532,0.192032054066658,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8115628361701965,0.2278078943490982,0.2164119780063629,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7124046087265015,0.1522035151720047,0.6893498301506042,285.1075134277344,284.95001220703125,299.2904052734375,294.0257568359375,298.3192138671875,297.5352783203125,285.11181640625,1.0,0.3934638202190399,0.8550012707710266,0.8550012707710266,1.0,1.0,-2.06740140914917,0.9223503470420836,1.145051121711731,0.4516320824623108,1.0,1.0,0.0,72.03429412841797,133.0,40782.7734375,0.0,755.2273559570312,1.0,281.24285888671875,283.80047607421875,297.0121154785156,301.65869140625,293.1499938964844,293.1499938964844,280.95001220703125,32628.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372036695480347,1.0,0.0,0.0,3.805740594863892,3.805765390396118,9.664327080827206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.8388671875,0.0,1687.137939453125,1895.4371337890625,0.0,635.2521362304688,0.9377678036689758,1.0,0.0,3.0,1.0,0.0
17915220,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.4853410720825195,0.4355093538761139,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8096184134483337,0.2549704015254974,0.2425739020109176,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8305051922798157,0.2763591706752777,0.1942163407802581,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7827033996582031,0.230641707777977,0.2197203785181045,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6861163973808289,0.1538380682468414,0.6996437907218933,284.96441650390625,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.9670715332031,1.0,0.4163037240505218,0.8532297015190125,0.8532297015190125,1.0,1.0,-2.150258302688598,0.9621055722236632,1.1881526708602903,0.4731110632419586,0.9854623675346376,0.9854623675346376,0.0,86.3954849243164,121.0,43011.6484375,0.0,880.9634399414062,1.0,280.9551086425781,283.6111145019531,297.0877685546875,301.9320678710937,293.1499938964844,293.1499938964844,280.6499938964844,34462.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559253454208374,1.0,0.0,0.0,3.869181871414185,3.869207620620728,9.989219051931286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.90380859375,0.0,1778.7689208984375,1895.4371337890625,0.0,726.2625732421875,0.9533884525299072,1.0,0.0,3.0,1.0,0.0
17915280,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.4853410720825195,0.4355093538761139,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8096184134483337,0.2549704015254974,0.2425739020109176,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8305051922798157,0.2763591706752777,0.1942163407802581,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7827033996582031,0.230641707777977,0.2197203785181045,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6861163973808289,0.1538380682468414,0.6996437907218933,284.96441650390625,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.9670715332031,1.0,0.4163037240505218,0.8532297015190125,0.8532297015190125,1.0,1.0,-2.150258302688598,0.9621055722236632,1.1881526708602903,0.4731110632419586,0.9854623675346376,0.9854623675346376,0.0,86.3954849243164,121.0,43011.6484375,0.0,880.9634399414062,1.0,280.9551086425781,283.6111145019531,297.0877685546875,301.9320678710937,293.1499938964844,293.1499938964844,280.6499938964844,34462.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559253454208374,1.0,0.0,0.0,3.869181871414185,3.869207620620728,9.989219051931286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.90380859375,0.0,1778.7689208984375,1895.4371337890625,0.0,726.2625732421875,0.9533884525299072,1.0,0.0,3.0,1.0,0.0
17915340,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9740843772888184,0.4813815057277679,0.433907002210617,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7877588868141174,0.2575311064720154,0.245546355843544,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8085919618606567,0.2779368758201599,0.195741668343544,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.76178377866745,0.2328370064496994,0.2223493605852127,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665332317352295,0.1548949778079986,0.7069351077079773,284.8444519042969,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.3960266113281,284.85113525390625,1.0,0.4269581139087677,0.8514581322669983,0.8514581322669983,1.0,1.0,-2.166315793991089,0.9695913791656494,1.19672429561615,0.4774389564990997,0.851462185382843,0.851462185382843,0.0,98.25498962402344,109.0,43634.44921875,0.0,939.5659790039062,1.0,280.65692138671875,283.4825744628906,297.0404357910156,301.9729919433594,293.1499938964844,293.1499938964844,280.95001220703125,41627.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756803750991821,1.0,0.0,0.0,3.68155288696289,3.6815781593322754,9.04389196421107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.46630859375,0.0,1611.02294921875,1895.4371337890625,0.0,802.2466430664062,0.9162854552268982,1.0,0.0,3.0,1.0,0.0
17915400,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9740843772888184,0.4813815057277679,0.433907002210617,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7877588868141174,0.2575311064720154,0.245546355843544,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8085919618606567,0.2779368758201599,0.195741668343544,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.76178377866745,0.2328370064496994,0.2223493605852127,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6665332317352295,0.1548949778079986,0.7069351077079773,284.8444519042969,284.95001220703125,299.3492431640625,293.9835510253906,298.2716369628906,297.3960266113281,284.85113525390625,1.0,0.4269581139087677,0.8514581322669983,0.8514581322669983,1.0,1.0,-2.166315793991089,0.9695913791656494,1.19672429561615,0.4774389564990997,0.851462185382843,0.851462185382843,0.0,98.25498962402344,109.0,43634.44921875,0.0,939.5659790039062,1.0,280.65692138671875,283.4825744628906,297.0404357910156,301.9729919433594,293.1499938964844,293.1499938964844,280.95001220703125,41627.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756803750991821,1.0,0.0,0.0,3.68155288696289,3.6815781593322754,9.04389196421107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.46630859375,0.0,1611.02294921875,1895.4371337890625,0.0,802.2466430664062,0.9162854552268982,1.0,0.0,3.0,1.0,0.0
17915460,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9719657301902772,0.4850839972496032,0.4360078275203705,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7879327535629272,0.2610021531581878,0.2485947459936142,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8077107071876526,0.2806105017662048,0.1973985582590103,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7618131637573242,0.2358475029468536,0.2249911427497863,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6662000417709351,0.1567168533802032,0.7142242789268494,285.0355224609375,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.3965759277344,285.0349426269531,1.0,0.4307971894741058,0.8494152426719666,0.8494152426719666,1.0,1.0,-2.1861133575439453,0.9789737462997437,1.2071396112442017,0.482230544090271,0.996332824230194,0.996332824230194,0.0,100.40283966064452,97.0,43244.640625,0.0,967.003173828125,1.0,280.9430847167969,283.6650390625,296.9218139648437,301.7342834472656,293.1499938964844,293.1499938964844,280.6499938964844,32990.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607935190200806,1.0,0.0,0.0,3.798310279846192,3.798335075378418,9.62662738857034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.27685546875,0.0,1681.080078125,1895.4371337890625,0.0,733.0787353515625,0.9366649985313416,1.0,0.0,3.0,1.0,0.0
17915520,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9719657301902772,0.4850839972496032,0.4360078275203705,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7879327535629272,0.2610021531581878,0.2485947459936142,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8077107071876526,0.2806105017662048,0.1973985582590103,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7618131637573242,0.2358475029468536,0.2249911427497863,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6662000417709351,0.1567168533802032,0.7142242789268494,285.0355224609375,284.95001220703125,299.3778991699219,293.96246337890625,298.2853698730469,297.3965759277344,285.0349426269531,1.0,0.4307971894741058,0.8494152426719666,0.8494152426719666,1.0,1.0,-2.1861133575439453,0.9789737462997437,1.2071396112442017,0.482230544090271,0.996332824230194,0.996332824230194,0.0,100.40283966064452,97.0,43244.640625,0.0,967.003173828125,1.0,280.9430847167969,283.6650390625,296.9218139648437,301.7342834472656,293.1499938964844,293.1499938964844,280.6499938964844,32990.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607935190200806,1.0,0.0,0.0,3.798310279846192,3.798335075378418,9.62662738857034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.27685546875,0.0,1681.080078125,1895.4371337890625,0.0,733.0787353515625,0.9366649985313416,1.0,0.0,3.0,1.0,0.0
17915580,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9830544590950012,0.4885567724704742,0.4392454624176025,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993906140327454,0.2642565667629242,0.2516451776027679,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8177356123924255,0.2829027771949768,0.199024423956871,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724452614784241,0.2386620491743087,0.2276177704334259,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6759030222892761,0.1586455404758453,0.7223442196846008,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.39715576171875,284.88946533203125,1.0,0.4306581914424896,0.84737229347229,0.84737229347229,1.0,1.0,-2.20853042602539,0.9895951747894288,1.218935251235962,0.487789124250412,0.8803834915161133,0.8803834915161133,0.0,97.02052307128906,85.0,44226.2578125,0.0,976.574951171875,1.0,280.6561279296875,283.5007019042969,296.9843444824219,301.9230041503906,293.1499938964844,293.1499938964844,280.95001220703125,39014.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750701427459717,1.0,0.0,0.0,3.7105517387390137,3.7105767726898193,9.186927059090522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.27490234375,0.0,1624.5169677734375,1895.4371337890625,0.0,799.2916870117188,0.920778214931488,1.0,0.0,3.0,1.0,0.0
17915640,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9830544590950012,0.4885567724704742,0.4392454624176025,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993906140327454,0.2642565667629242,0.2516451776027679,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8177356123924255,0.2829027771949768,0.199024423956871,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724452614784241,0.2386620491743087,0.2276177704334259,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6759030222892761,0.1586455404758453,0.7223442196846008,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,298.2989501953125,297.39715576171875,284.88946533203125,1.0,0.4306581914424896,0.84737229347229,0.84737229347229,1.0,1.0,-2.20853042602539,0.9895951747894288,1.218935251235962,0.487789124250412,0.8803834915161133,0.8803834915161133,0.0,97.02052307128906,85.0,44226.2578125,0.0,976.574951171875,1.0,280.6561279296875,283.5007019042969,296.9843444824219,301.9230041503906,293.1499938964844,293.1499938964844,280.95001220703125,39014.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750701427459717,1.0,0.0,0.0,3.7105517387390137,3.7105767726898193,9.186927059090522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.27490234375,0.0,1624.5169677734375,1895.4371337890625,0.0,799.2916870117188,0.920778214931488,1.0,0.0,3.0,1.0,0.0
17915700,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9911236763000488,0.4909505546092987,0.4408452212810516,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8080912232398987,0.2661018967628479,0.253088891506195,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8253558278083801,0.2842943370342254,0.1997510492801666,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.780722439289093,0.2402610033750534,0.228846862912178,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.68348628282547,0.1597791910171508,0.7262600064277649,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,298.3080139160156,297.4015197753906,285.0513000488281,1.0,0.4295359253883362,0.8463507890701294,0.8463507890701294,1.0,1.0,-2.2192349433898926,0.9946752190589904,1.224559664726257,0.490379124879837,0.9858769774436952,0.9858769774436952,0.0,94.01630401611328,85.0,43625.90234375,0.0,975.9387817382812,1.0,280.9035339355469,283.66943359375,296.8917236328125,301.69561767578125,293.1499938964844,293.1499938964844,280.95001220703125,34120.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666618943214417,1.0,0.0,0.0,3.754069805145264,3.75409460067749,9.403682952324744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.9375,0.0,1637.5980224609375,1895.4371337890625,0.0,759.626953125,0.92947518825531,1.0,0.0,3.0,1.0,0.0
17915760,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.4938175082206726,0.441487967967987,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8187530040740967,0.2681895494461059,0.2548136115074157,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8353500366210938,0.2859596312046051,0.200725644826889,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.791562557220459,0.2420814037322998,0.2303275913000106,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.693416178226471,0.1611099988222122,0.7311135530471802,285.0678405761719,284.95001220703125,299.4347229003906,293.9212341308594,298.3191223144531,297.4095764160156,285.06817626953125,1.0,0.4279686510562897,0.8457165360450745,0.8457165360450745,1.0,1.0,-2.2309107780456543,1.0002272129058838,1.23068368434906,0.4934128820896148,1.0,1.0,0.0,90.3061752319336,73.0,43868.09765625,0.0,973.54736328125,1.0,280.9431457519531,283.6781005859375,296.8964233398437,301.7435302734375,293.1499938964844,293.1499938964844,280.6499938964844,33108.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644533038139343,1.0,0.0,0.0,3.833341360092163,3.833366870880127,9.805015679376083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.189453125,0.0,1724.15234375,1895.4371337890625,0.0,749.5277099609375,0.9443578124046326,1.0,0.0,3.0,1.0,0.0
17915820,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.5016524195671082,0.4193106293678283,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.835529088973999,0.2717061340808868,0.2581075727939605,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8516528606414795,0.2884059846401214,0.2024650275707245,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8091742992401123,0.2451128214597702,0.2331519871950149,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7096908092498779,0.1634415537118911,0.7409895062446594,284.877685546875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330444335937,284.8799743652344,1.0,0.4223520457744598,0.8444479703903198,0.8444479703903198,1.0,1.0,-2.225549936294556,0.99748957157135,1.2280604839324951,0.4918935000896454,0.8953527808189392,0.8953527808189392,0.0,84.412841796875,61.0,44609.9765625,0.0,945.8508911132812,1.0,280.65576171875,283.4756774902344,296.9497375488281,301.9228820800781,293.1499938964844,293.1499938964844,280.3500061035156,38453.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800140500068665,1.0,0.0,0.0,3.777564764022827,3.77759051322937,9.521758101982414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.1748046875,0.0,1698.7784423828125,1895.4371337890625,0.0,823.5332641601562,0.934991717338562,1.0,0.0,3.0,1.0,0.0
17915880,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.5016524195671082,0.4193106293678283,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.835529088973999,0.2717061340808868,0.2581075727939605,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8516528606414795,0.2884059846401214,0.2024650275707245,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8091742992401123,0.2451128214597702,0.2331519871950149,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7096908092498779,0.1634415537118911,0.7409895062446594,284.877685546875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330444335937,284.8799743652344,1.0,0.4223520457744598,0.8444479703903198,0.8444479703903198,1.0,1.0,-2.225549936294556,0.99748957157135,1.2280604839324951,0.4918935000896454,0.8953527808189392,0.8953527808189392,0.0,84.412841796875,61.0,44609.9765625,0.0,945.8508911132812,1.0,280.65576171875,283.4756774902344,296.9497375488281,301.9228820800781,293.1499938964844,293.1499938964844,280.3500061035156,38453.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800140500068665,1.0,0.0,0.0,3.777564764022827,3.77759051322937,9.521758101982414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.1748046875,0.0,1698.7784423828125,1895.4371337890625,0.0,823.5332641601562,0.934991717338562,1.0,0.0,3.0,1.0,0.0
17915940,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5140621662139893,0.3912819027900696,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.857166588306427,0.2750292420387268,0.2609212398529053,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8731417059898376,0.2905360162258148,0.2037154883146286,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8297111392021179,0.2479390650987625,0.2355110496282577,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7283324003219604,0.165750652551651,0.7497899532318115,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3834533691406,297.480712890625,284.8648986816406,1.0,0.4143826365470886,0.8431794047355652,0.8431794047355652,1.0,1.0,-2.210172176361084,0.9899412393569946,1.2202309370040894,0.4876512289047241,0.7982264757156372,0.7982264757156372,0.0,77.23519897460938,64.0,44334.328125,0.0,903.7138671875,1.0,280.3585510253906,283.4618835449219,296.889404296875,301.8641052246094,293.1499938964844,293.1499938964844,280.6499938964844,43981.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856534838676453,1.0,0.0,0.0,3.4094903469085693,3.4095137119293213,7.756615332255024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.99169921875,0.0,1337.476806640625,1895.4371337890625,0.0,852.0389404296875,0.860066294670105,1.0,0.0,3.0,1.0,0.0
17916000,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5140621662139893,0.3912819027900696,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.857166588306427,0.2750292420387268,0.2609212398529053,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8731417059898376,0.2905360162258148,0.2037154883146286,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8297111392021179,0.2479390650987625,0.2355110496282577,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7283324003219604,0.165750652551651,0.7497899532318115,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3834533691406,297.480712890625,284.8648986816406,1.0,0.4143826365470886,0.8431794047355652,0.8431794047355652,1.0,1.0,-2.210172176361084,0.9899412393569946,1.2202309370040894,0.4876512289047241,0.7982264757156372,0.7982264757156372,0.0,77.23519897460938,64.0,44334.328125,0.0,903.7138671875,1.0,280.3585510253906,283.4618835449219,296.889404296875,301.8641052246094,293.1499938964844,293.1499938964844,280.6499938964844,43981.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856534838676453,1.0,0.0,0.0,3.4094903469085693,3.4095137119293213,7.756615332255024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.99169921875,0.0,1337.476806640625,1895.4371337890625,0.0,852.0389404296875,0.860066294670105,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5241028666496277,0.377122700214386,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8700091242790222,0.2776072323322296,0.2630094885826111,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8857308030128479,0.2924785017967224,0.2047890126705169,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8412988185882568,0.2501561641693115,0.2372808009386062,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7387572526931763,0.1676061451435089,0.7566747665405273,285.0110168457031,284.95001220703125,299.5102233886719,293.87115478515625,298.41558837890625,297.5245666503906,285.01275634765625,1.0,0.4116170704364776,0.8427655696868896,0.8427655696868896,1.0,1.0,-2.207343101501465,0.9885781407356262,1.2187649011611938,0.4866540431976318,0.8950740098953247,0.8950740098953247,0.0,73.92059326171875,64.0,43740.70703125,0.0,888.5305786132812,1.0,280.6122741699219,283.6146240234375,296.78778076171875,301.6109619140625,293.1499938964844,293.1499938964844,280.6499938964844,34539.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706062316894531,1.0,0.0,0.0,3.47921109199524,3.479233264923096,8.077088864411053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.193359375,0.0,1340.9110107421875,1895.4371337890625,0.0,777.991943359375,0.868033230304718,1.0,0.0,3.0,1.0,0.0
17916120,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5307144522666931,0.3691959679126739,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8780432343482971,0.2793766856193542,0.2645860910415649,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8935226798057556,0.2938383221626282,0.20567287504673,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485406041145325,0.2516840994358063,0.2386320531368255,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453563809394836,0.1689303964376449,0.7620812058448792,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4366455078125,297.5532531738281,285.0039367675781,1.0,0.4104869365692138,0.8424983620643616,0.8424983620643616,1.0,1.0,-2.208890676498413,0.9893113374710084,1.2195792198181152,0.4869603216648102,0.90692538022995,0.90692538022995,0.0,72.20841979980469,67.0,43846.13671875,0.0,883.5715942382812,1.0,280.6408996582031,283.60333251953125,296.80352783203125,301.64703369140625,293.1499938964844,293.1499938964844,280.3500061035156,33423.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671309232711792,1.0,0.0,0.0,3.538597822189331,3.5386202335357666,8.355177669727709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.328125,0.0,1394.03369140625,1895.4371337890625,0.0,761.7886962890625,0.8784469366073608,1.0,0.0,3.0,1.0,0.0
