time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916180,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.5401632189750671,0.3591542243957519,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.88905930519104,0.2818393409252167,0.2669654786586761,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.903968870639801,0.2955682873725891,0.20695661008358,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8585411906242371,0.2537960112094879,0.2406704425811767,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7546634674072266,0.1708597093820572,0.7706416249275208,284.8681335449219,284.95001220703125,299.540283203125,293.8536376953125,298.4662475585937,297.59185791015625,284.8685913085937,1.0,0.4095836579799652,0.842084527015686,0.842084527015686,1.0,1.0,-2.213956594467163,0.9917255640029908,1.2222309112548828,0.4881700277328491,0.8097453117370605,0.8097453117370605,0.0,70.1825180053711,67.0,44509.89453125,0.0,880.7811889648438,1.0,280.3842163085937,283.45623779296875,296.8942565917969,301.8707275390625,293.1499938964844,293.1499938964844,280.3500061035156,39709.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770652890205383,1.0,0.0,0.0,3.45938491821289,3.4594078063964844,7.985296974766243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.96484375,0.0,1357.565185546875,1895.4371337890625,0.0,808.9913940429688,0.8633623719215393,1.0,0.0,3.0,1.0,0.0
17916240,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.545975923538208,0.3542769849300384,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8948436975479126,0.283380776643753,0.2683636546134949,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9095025062561036,0.2966093719005584,0.207643985748291,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8638306856155396,0.2551092803478241,0.2418588697910308,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7597144842147827,0.1720758229494094,0.7758627533912659,284.9082946777344,284.95001220703125,299.55230712890625,293.8470764160156,298.48394775390625,297.6140441894531,284.9139099121094,1.0,0.4094649255275726,0.8418172597885132,0.8418172597885132,1.0,1.0,-2.218299865722656,0.9938011169433594,1.2244987487792969,0.4892346858978271,0.8197324275970459,0.8197324275970459,0.0,69.27383422851562,70.0,44443.83984375,0.0,881.5059204101562,1.0,280.3589782714844,283.5007019042969,296.87554931640625,301.8230285644531,293.1499938964844,293.1499938964844,280.6499938964844,39804.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787181258201599,1.0,0.0,0.0,3.377347707748413,3.377369880676269,7.611054684275587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.35546875,0.0,1276.7989501953125,1895.4371337890625,0.0,817.1119995117188,0.8487421274185181,1.0,0.0,3.0,1.0,0.0
17916300,297.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5536054968833923,0.3489663302898407,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016925692558287,0.2856040000915527,0.2702716290950775,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9163002967834472,0.2982390224933624,0.2086221277713775,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8701403141021729,0.257012277841568,0.2434822916984558,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7658092975616455,0.1737907528877258,0.7829014658927917,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.506591796875,297.64208984375,285.0466003417969,1.0,0.4097914397716522,0.8414767384529114,0.8414767384529114,1.0,1.0,-2.225788116455078,0.9973907470703124,1.228397250175476,0.4910944104194641,0.9130237698554992,0.9130237698554992,0.0,68.37936401367188,70.0,44053.90234375,0.0,885.3058471679688,1.0,280.59576416015625,283.63555908203125,296.7956237792969,301.6190490722656,293.1499938964844,293.1499938964844,280.6499938964844,33411.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704952478408813,1.0,0.0,0.0,3.453610181808472,3.453632116317749,7.958660148688068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.48046875,0.0,1307.1309814453125,1895.4371337890625,0.0,777.46923828125,0.8619533181190491,1.0,0.0,3.0,1.0,0.0
17916360,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.5612282752990723,0.344260424375534,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9085724949836732,0.287973016500473,0.272424042224884,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9231339693069458,0.300027459859848,0.2098079025745391,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763607144355774,0.2590465545654297,0.2453246712684631,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.771877110004425,0.1756192743778228,0.7907385230064392,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.528564453125,297.6686706542969,285.0379638671875,1.0,0.4106249213218689,0.8410249352455139,0.8410249352455139,1.0,1.0,-2.235768318176269,1.0021682977676392,1.2335999011993408,0.4936064183712005,0.9461854696273804,0.9461854696273804,0.0,67.69833374023438,88.0,44431.6640625,0.0,892.3470458984375,1.0,280.6412658691406,283.6180114746094,296.8070068359375,301.6802062988281,293.1499938964844,293.1499938964844,280.3500061035156,31488.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686150193214417,1.0,0.0,0.0,3.570978879928589,3.5710015296936035,8.508791324857157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.291015625,0.0,1413.9923095703125,1895.4371337890625,0.0,768.667724609375,0.8841930627822876,1.0,0.0,3.0,1.0,0.0
17916420,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729489922523499,0.3533514142036438,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049820303916932,0.2921102643013,0.2765563428401947,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9174904823303224,0.3028199374675751,0.2119605094194412,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728871941566467,0.2625605165958404,0.2488619536161422,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701454758644104,0.1788621842861175,0.8062231540679932,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5606994628906,297.6986389160156,284.9223937988281,1.0,0.4192418456077575,0.840121328830719,0.840121328830719,1.0,1.0,-2.277062177658081,1.0220595598220823,1.2550026178359983,0.5040717720985413,0.856564998626709,0.856564998626709,0.0,70.77394104003906,106.0,45759.74609375,0.0,944.9132080078124,1.0,280.35797119140625,283.4764404296875,296.87225341796875,301.89324951171875,293.1499938964844,293.1499938964844,280.6499938964844,37798.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854676961898804,1.0,0.0,0.0,3.503105401992798,3.503128290176392,8.188412721210625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.52001953125,0.0,1388.7137451171875,1895.4371337890625,0.0,851.0851440429688,0.8743546009063721,1.0,0.0,3.0,1.0,0.0
17916480,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5729489922523499,0.3533514142036438,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049820303916932,0.2921102643013,0.2765563428401947,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9174904823303224,0.3028199374675751,0.2119605094194412,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8728871941566467,0.2625605165958404,0.2488619536161422,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701454758644104,0.1788621842861175,0.8062231540679932,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5606994628906,297.6986389160156,284.9223937988281,1.0,0.4192418456077575,0.840121328830719,0.840121328830719,1.0,1.0,-2.277062177658081,1.0220595598220823,1.2550026178359983,0.5040717720985413,0.856564998626709,0.856564998626709,0.0,70.77394104003906,106.0,45759.74609375,0.0,944.9132080078124,1.0,280.35797119140625,283.4764404296875,296.87225341796875,301.89324951171875,293.1499938964844,293.1499938964844,280.6499938964844,37798.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854676961898804,1.0,0.0,0.0,3.503105401992798,3.503128290176392,8.188412721210625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.52001953125,0.0,1388.7137451171875,1895.4371337890625,0.0,851.0851440429688,0.8743546009063721,1.0,0.0,3.0,1.0,0.0
17916540,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.58079993724823,0.377186506986618,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8897671699523926,0.2968697845935821,0.281020849943161,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8996776342391968,0.3063376545906067,0.2143646329641342,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584696650505066,0.2666169106960296,0.2526898384094238,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7585306167602539,0.1823001950979232,0.822119414806366,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.5756225585937,297.695068359375,285.0873413085937,1.0,0.4331490099430084,0.8392176628112793,0.8392176628112793,1.0,1.0,-2.33762264251709,1.0512518882751465,1.2863707542419434,0.5196619033813477,1.0,1.0,0.0,77.74268341064453,109.0,46274.109375,0.0,1034.98388671875,1.0,280.6425170898437,283.6243591308594,296.799560546875,301.77545166015625,293.1499938964844,293.1499938964844,280.3500061035156,30996.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791611075401306,1.0,0.0,0.0,3.70991563796997,3.709939479827881,9.183777933685632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7822265625,0.0,1562.80078125,1895.4371337890625,0.0,819.3015747070312,0.9149688482284546,1.0,0.0,3.0,1.0,0.0
17916600,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.58079993724823,0.377186506986618,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8897671699523926,0.2968697845935821,0.281020849943161,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8996776342391968,0.3063376545906067,0.2143646329641342,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8584696650505066,0.2666169106960296,0.2526898384094238,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7585306167602539,0.1823001950979232,0.822119414806366,285.08721923828125,284.95001220703125,299.6505432128906,293.803955078125,298.5756225585937,297.695068359375,285.0873413085937,1.0,0.4331490099430084,0.8392176628112793,0.8392176628112793,1.0,1.0,-2.33762264251709,1.0512518882751465,1.2863707542419434,0.5196619033813477,1.0,1.0,0.0,77.74268341064453,109.0,46274.109375,0.0,1034.98388671875,1.0,280.6425170898437,283.6243591308594,296.799560546875,301.77545166015625,293.1499938964844,293.1499938964844,280.3500061035156,30996.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791611075401306,1.0,0.0,0.0,3.70991563796997,3.709939479827881,9.183777933685632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7822265625,0.0,1562.80078125,1895.4371337890625,0.0,819.3015747070312,0.9149688482284546,1.0,0.0,3.0,1.0,0.0
17916660,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5847641825675964,0.3979745209217071,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8782418370246887,0.3010810017585754,0.2854004204273224,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8865240812301636,0.3091740310192108,0.2166784405708313,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8476945757865906,0.2701692879199981,0.2564343810081482,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497908473014832,0.1851979792118072,0.8369462490081787,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.576171875,297.6644287109375,284.92926025390625,1.0,0.4451983869075775,0.8370979428291321,0.8370979428291321,1.0,1.0,-2.3929591178894043,1.0777175426483154,1.3152416944503784,0.5340244174003601,0.9295046329498292,0.9295046329498292,0.0,84.23096466064453,112.0,48160.1953125,0.0,1121.59228515625,1.0,280.3573608398437,283.4299621582031,296.8666687011719,302.03387451171875,293.1499938964844,293.1499938964844,280.04998779296875,35471.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997414588928223,1.0,0.0,0.0,3.745599269866944,3.74562406539917,9.36129481488024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2490234375,0.0,1638.092529296875,1895.4371337890625,0.0,927.3614501953124,0.9261027574539183,1.0,0.0,3.0,1.0,0.0
17916720,297.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.5847641825675964,0.3979745209217071,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8782418370246887,0.3010810017585754,0.2854004204273224,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8865240812301636,0.3091740310192108,0.2166784405708313,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8476945757865906,0.2701692879199981,0.2564343810081482,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497908473014832,0.1851979792118072,0.8369462490081787,284.9272155761719,284.95001220703125,299.686279296875,293.7928161621094,298.576171875,297.6644287109375,284.92926025390625,1.0,0.4451983869075775,0.8370979428291321,0.8370979428291321,1.0,1.0,-2.3929591178894043,1.0777175426483154,1.3152416944503784,0.5340244174003601,0.9295046329498292,0.9295046329498292,0.0,84.23096466064453,112.0,48160.1953125,0.0,1121.59228515625,1.0,280.3573608398437,283.4299621582031,296.8666687011719,302.03387451171875,293.1499938964844,293.1499938964844,280.04998779296875,35471.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997414588928223,1.0,0.0,0.0,3.745599269866944,3.74562406539917,9.36129481488024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2490234375,0.0,1638.092529296875,1895.4371337890625,0.0,927.3614501953124,0.9261027574539183,1.0,0.0,3.0,1.0,0.0
17916780,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5876388549804688,0.4164433777332306,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687713742256165,0.3049281537532806,0.2892018556594848,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8754107356071472,0.3115894198417663,0.2184873223304748,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388715386390686,0.2733627557754516,0.2596291005611419,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424361109733582,0.1876475811004638,0.8489611148834229,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5727844238281,297.6253662109375,284.8918762207031,1.0,0.4558201432228088,0.8349782228469849,0.8349782228469849,1.0,1.0,-2.440162181854248,1.1002715826034546,1.3398905992507937,0.5461299419403076,0.8450376987457275,0.8450376987457275,0.0,90.18013763427734,115.0,49189.70703125,0.0,1200.1497802734375,1.0,280.0577087402344,283.3663635253906,296.8293151855469,302.0819396972656,293.1499938964844,293.1499938964844,280.3500061035156,40429.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129835247993469,1.0,0.0,0.0,3.548337936401367,3.5483617782592773,8.401237323596433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.4072265625,0.0,1455.196533203125,1895.4371337890625,0.0,1003.4696655273438,0.8870061039924622,1.0,0.0,3.0,1.0,0.0
17916840,297.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.5876388549804688,0.4164433777332306,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8687713742256165,0.3049281537532806,0.2892018556594848,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8754107356071472,0.3115894198417663,0.2184873223304748,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8388715386390686,0.2733627557754516,0.2596291005611419,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7424361109733582,0.1876475811004638,0.8489611148834229,284.8855285644531,284.95001220703125,299.7239074707031,293.7835693359375,298.5727844238281,297.6253662109375,284.8918762207031,1.0,0.4558201432228088,0.8349782228469849,0.8349782228469849,1.0,1.0,-2.440162181854248,1.1002715826034546,1.3398905992507937,0.5461299419403076,0.8450376987457275,0.8450376987457275,0.0,90.18013763427734,115.0,49189.70703125,0.0,1200.1497802734375,1.0,280.0577087402344,283.3663635253906,296.8293151855469,302.0819396972656,293.1499938964844,293.1499938964844,280.3500061035156,40429.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129835247993469,1.0,0.0,0.0,3.548337936401367,3.5483617782592773,8.401237323596433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.4072265625,0.0,1455.196533203125,1895.4371337890625,0.0,1003.4696655273438,0.8870061039924622,1.0,0.0,3.0,1.0,0.0
17916900,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5898417234420776,0.4241329729557037,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655286431312561,0.3072389662265777,0.291263222694397,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8714333176612854,0.3132610321044922,0.2195390164852142,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358146548271179,0.2753026783466339,0.2613615691661834,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7399004101753235,0.1890976428985595,0.855232834815979,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751037597656,297.6123962402344,285.0443725585937,1.0,0.46071857213974,0.8339183926582336,0.8339183926582336,1.0,1.0,-2.462755918502808,1.1110666990280151,1.351689100265503,0.5518835186958313,0.9478771686553956,0.9478771686553956,0.0,92.81930541992188,115.0,48867.73828125,0.0,1237.8748779296875,1.0,280.300048828125,283.5199890136719,296.7392272949219,301.8568420410156,293.1499938964844,293.1499938964844,280.3500061035156,33895.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041442155838013,1.0,0.0,0.0,3.615959644317627,3.6159827709198,8.724497320145019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.25732421875,0.0,1480.0238037109375,1895.4371337890625,0.0,952.1212158203124,0.8985488414764404,1.0,0.0,3.0,1.0,0.0
17916960,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9990000128746032,0.5924803614616394,0.4304530620574951,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8635954260826111,0.309741348028183,0.2936219871044159,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8688511848449707,0.3151490092277527,0.2208499312400818,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339468836784363,0.2774196267127991,0.2633625566959381,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7384302616119385,0.1906992793083191,0.8624510765075684,285.0507507324219,284.95001220703125,299.7635803222656,293.7763977050781,298.58056640625,297.6048583984375,285.04998779296875,1.0,0.4654486179351806,0.8325791358947754,0.8325791358947754,1.0,1.0,-2.485833644866944,1.122058629989624,1.3637750148773191,0.5577285289764404,0.9907162189483644,0.9907162189483644,0.0,95.16658782958984,118.0,49388.53125,0.0,1275.58740234375,1.0,280.3426818847656,283.5157165527344,296.7524108886719,301.9241027832031,293.1499938964844,293.1499938964844,280.04998779296875,31941.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021355390548706,1.0,0.0,0.0,3.721996068954468,3.722020149230957,9.24368464438885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.697265625,0.0,1583.7852783203125,1895.4371337890625,0.0,940.7567138671876,0.9186374545097352,1.0,0.0,3.0,1.0,0.0
17917020,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965155363082886,0.4425129294395447,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599382638931274,0.3140497505664825,0.2979988753795624,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.863853394985199,0.3180567026138305,0.223144844174385,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304006457328796,0.2810198664665222,0.267059862613678,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357133030891418,0.1934960186481475,0.8761390447616577,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5866394042969,297.57977294921875,284.9163818359375,1.0,0.4743735790252685,0.8299006819725037,0.8299006819725037,1.0,1.0,-2.5292298793792725,1.14268159866333,1.3865481615066528,0.5687282681465149,0.8965332508087158,0.8965332508087158,0.0,99.71316528320312,121.0,50900.8828125,0.0,1348.8076171875,1.0,280.0565185546875,283.3522644042969,296.8256225585937,302.1627197265625,293.1499938964844,293.1499938964844,280.3500061035156,37238.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185854077339172,1.0,0.0,0.0,3.688266038894653,3.688290596008301,9.076904916582862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.9208984375,0.0,1585.52587890625,1895.4371337890625,0.0,1037.1165771484375,0.9147334694862366,1.0,0.0,3.0,1.0,0.0
17917080,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5965155363082886,0.4425129294395447,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8599382638931274,0.3140497505664825,0.2979988753795624,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.863853394985199,0.3180567026138305,0.223144844174385,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8304006457328796,0.2810198664665222,0.267059862613678,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357133030891418,0.1934960186481475,0.8761390447616577,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5866394042969,297.57977294921875,284.9163818359375,1.0,0.4743735790252685,0.8299006819725037,0.8299006819725037,1.0,1.0,-2.5292298793792725,1.14268159866333,1.3865481615066528,0.5687282681465149,0.8965332508087158,0.8965332508087158,0.0,99.71316528320312,121.0,50900.8828125,0.0,1348.8076171875,1.0,280.0565185546875,283.3522644042969,296.8256225585937,302.1627197265625,293.1499938964844,293.1499938964844,280.3500061035156,37238.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185854077339172,1.0,0.0,0.0,3.688266038894653,3.688290596008301,9.076904916582862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.9208984375,0.0,1585.52587890625,1895.4371337890625,0.0,1037.1165771484375,0.9147334694862366,1.0,0.0,3.0,1.0,0.0
17917140,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6019722819328308,0.4526441991329193,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8577868342399597,0.3189857602119446,0.3025069832801819,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8604280948638916,0.3216701149940491,0.2255294620990753,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8282014727592468,0.285165011882782,0.2708521485328674,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7341791391372681,0.1966933012008667,0.890166163444519,285.0869445800781,284.95001220703125,299.8500061035156,293.7687683105469,298.6027526855469,297.5708312988281,285.0882568359375,1.0,0.4827280938625335,0.8272221684455872,0.8272221684455872,1.0,1.0,-2.5710928440093994,1.162563443183899,1.408529281616211,0.5792432427406311,1.0,1.0,0.0,103.79800415039062,124.0,50859.1953125,0.0,1420.3111572265625,1.0,280.3434143066406,283.5205383300781,296.7589111328125,302.0248107910156,293.1499938964844,293.1499938964844,280.04998779296875,32945.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114291548728943,1.0,0.0,0.0,3.824476718902588,3.8245017528533936,9.75971943262266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3515625,0.0,1712.135009765625,1895.4371337890625,0.0,994.2843017578124,0.9421553611755372,1.0,0.0,3.0,1.0,0.0
17917200,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9990000128746032,0.6019722819328308,0.4526441991329193,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8577868342399597,0.3189857602119446,0.3025069832801819,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8604280948638916,0.3216701149940491,0.2255294620990753,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8282014727592468,0.285165011882782,0.2708521485328674,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7341791391372681,0.1966933012008667,0.890166163444519,285.0869445800781,284.95001220703125,299.8500061035156,293.7687683105469,298.6027526855469,297.5708312988281,285.0882568359375,1.0,0.4827280938625335,0.8272221684455872,0.8272221684455872,1.0,1.0,-2.5710928440093994,1.162563443183899,1.408529281616211,0.5792432427406311,1.0,1.0,0.0,103.79800415039062,124.0,50859.1953125,0.0,1420.3111572265625,1.0,280.3434143066406,283.5205383300781,296.7589111328125,302.0248107910156,293.1499938964844,293.1499938964844,280.04998779296875,32945.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114291548728943,1.0,0.0,0.0,3.824476718902588,3.8245017528533936,9.75971943262266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3515625,0.0,1712.135009765625,1895.4371337890625,0.0,994.2843017578124,0.9421553611755372,1.0,0.0,3.0,1.0,0.0
17917260,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6061514616012573,0.46225306391716,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8558911085128784,0.3231238722801208,0.3068467974662781,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8572764992713928,0.3243541717529297,0.2277596443891525,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262126445770264,0.288548856973648,0.2744689881801605,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328144311904907,0.1992982178926468,0.9035981893539428,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6142883300781,297.55194091796875,284.92742919921875,1.0,0.4906762540340423,0.8244481086730957,0.8244481086730957,1.0,1.0,-2.611023187637329,1.1814630031585691,1.4295600652694702,0.5892961025238037,0.9481313228607178,0.9481313228607178,0.0,107.7618408203125,127.0,52598.59765625,0.0,1490.7957763671875,1.0,280.0556945800781,283.3269348144531,296.8266296386719,302.2691650390625,293.1499938964844,293.1499938964844,279.75,35960.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282986402511597,1.0,0.0,0.0,3.841756582260132,3.841782569885254,9.848112085819594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7041015625,0.0,1756.845947265625,1895.4371337890625,0.0,1097.4256591796875,0.9480950832366944,1.0,0.0,3.0,1.0,0.0
17917320,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.6061514616012573,0.46225306391716,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8558911085128784,0.3231238722801208,0.3068467974662781,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8572764992713928,0.3243541717529297,0.2277596443891525,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8262126445770264,0.288548856973648,0.2744689881801605,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.7328144311904907,0.1992982178926468,0.9035981893539428,284.92547607421875,284.95001220703125,299.89678955078125,293.7682189941406,298.6142883300781,297.55194091796875,284.92742919921875,1.0,0.4906762540340423,0.8244481086730957,0.8244481086730957,1.0,1.0,-2.611023187637329,1.1814630031585691,1.4295600652694702,0.5892961025238037,0.9481313228607178,0.9481313228607178,0.0,107.7618408203125,127.0,52598.59765625,0.0,1490.7957763671875,1.0,280.0556945800781,283.3269348144531,296.8266296386719,302.2691650390625,293.1499938964844,293.1499938964844,279.75,35960.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282986402511597,1.0,0.0,0.0,3.841756582260132,3.841782569885254,9.848112085819594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7041015625,0.0,1756.845947265625,1895.4371337890625,0.0,1097.4256591796875,0.9480950832366944,1.0,0.0,3.0,1.0,0.0
17917380,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6086430549621582,0.4736368358135223,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521245718002319,0.3264217972755432,0.3101670742034912,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522072434425354,0.3261401355266571,0.2291569709777832,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224042654037476,0.2910826206207275,0.277083545923233,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7295911908149719,0.201062336564064,0.9127016067504884,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.62060546875,297.52203369140625,284.8856201171875,1.0,0.4979618489742279,0.8216740489006042,0.8216740489006042,1.0,1.0,-2.6444549560546875,1.1972076892852783,1.4472472667694092,0.5976037383079529,0.8587465882301331,0.8587465882301331,0.0,112.0718765258789,130.0,53442.12109375,0.0,1555.7926025390625,1.0,279.7569274902344,283.26025390625,296.80255126953125,302.3182067871094,293.1499938964844,293.1499938964844,280.04998779296875,40616.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388062238693237,1.0,0.0,0.0,3.640946626663208,3.6409714221954346,8.845490242492815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.662109375,0.0,1557.5732421875,1895.4371337890625,0.0,1165.379150390625,0.9075730443000792,1.0,0.0,3.0,1.0,0.0
17917440,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6086430549621582,0.4736368358135223,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8521245718002319,0.3264217972755432,0.3101670742034912,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8522072434425354,0.3261401355266571,0.2291569709777832,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8224042654037476,0.2910826206207275,0.277083545923233,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7295911908149719,0.201062336564064,0.9127016067504884,284.8801574707031,284.95001220703125,299.945556640625,293.76934814453125,298.62060546875,297.52203369140625,284.8856201171875,1.0,0.4979618489742279,0.8216740489006042,0.8216740489006042,1.0,1.0,-2.6444549560546875,1.1972076892852783,1.4472472667694092,0.5976037383079529,0.8587465882301331,0.8587465882301331,0.0,112.0718765258789,130.0,53442.12109375,0.0,1555.7926025390625,1.0,279.7569274902344,283.26025390625,296.80255126953125,302.3182067871094,293.1499938964844,293.1499938964844,280.04998779296875,40616.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388062238693237,1.0,0.0,0.0,3.640946626663208,3.6409714221954346,8.845490242492815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.662109375,0.0,1557.5732421875,1895.4371337890625,0.0,1165.379150390625,0.9075730443000792,1.0,0.0,3.0,1.0,0.0
17917500,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6105042099952698,0.4787969589233398,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506746888160706,0.3283843398094177,0.3118982911109924,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8501648306846619,0.3274269700050354,0.2299390435218811,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.820865273475647,0.2926088571548462,0.2784276902675628,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282195091247559,0.2020668536424636,0.9170288443565368,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.62799072265625,297.51422119140625,285.0371398925781,1.0,0.5014106631278992,0.8202870488166809,0.8202870488166809,1.0,1.0,-2.660489082336426,1.20475172996521,1.4557373523712158,0.6015355587005615,0.9598984122276306,0.9598984122276306,0.0,114.08441162109376,130.0,52945.41796875,0.0,1587.2540283203125,1.0,280.0020751953125,283.41668701171875,296.7226867675781,302.0912170410156,293.1499938964844,293.1499938964844,280.04998779296875,34427.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294934749603271,1.0,0.0,0.0,3.6956615447998047,3.695685625076294,9.113342116506828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6240234375,0.0,1572.6513671875,1895.4371337890625,0.0,1105.0126953125,0.9166547656059264,1.0,0.0,3.0,1.0,0.0
17917560,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6126464009284973,0.4831159710884094,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8499608039855957,0.3304866552352905,0.3138932287693023,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8489184379577637,0.3288832902908325,0.2309577465057373,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8200065493583679,0.2942586541175842,0.2800019681453705,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7274283170700073,0.2031566351652145,0.9220457673072816,285.0411071777344,284.95001220703125,299.99609375,293.7719421386719,298.637451171875,297.5099182128906,285.0404357910156,1.0,0.5048090815544128,0.818858802318573,0.818858802318573,1.0,1.0,-2.677220106124878,1.2126208543777466,1.464599370956421,0.6056427359580994,0.9973023533821106,0.9973023533821106,0.0,115.89971160888672,133.0,53355.57421875,0.0,1619.151123046875,1.0,280.0429992675781,283.41375732421875,296.7425842285156,302.1605834960937,293.1499938964844,293.1499938964844,279.75,32689.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270751357078552,1.0,0.0,0.0,3.784669160842896,3.784693956375122,9.557605835652794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.37890625,0.0,1662.5384521484375,1895.4371337890625,0.0,1089.6939697265625,0.9333365559577942,1.0,0.0,3.0,1.0,0.0
17917620,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150267720222473,0.4924943149089813,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477345705032349,0.3338221907615661,0.3173848092556,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.845592737197876,0.3307889699935913,0.2325712740421295,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175151944160461,0.2967554926872253,0.2826906442642212,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251491546630859,0.204727828502655,0.9304511547088624,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485595703125,297.4862365722656,284.910400390625,1.0,0.5113185048103333,0.816002368927002,0.816002368927002,1.0,1.0,-2.707960367202759,1.2270148992538452,1.4809454679489136,0.613185465335846,0.8997868895530701,0.8997868895530701,0.0,119.6969223022461,136.0,54667.7890625,0.0,1680.8284912109375,1.0,279.7561950683594,283.2567443847656,296.8191833496094,302.3924255371094,293.1499938964844,293.1499938964844,280.04998779296875,37745.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411961913108826,1.0,0.0,0.0,3.729646921157837,3.7296719551086426,9.28172539715888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.00732421875,0.0,1636.9434814453125,1895.4371337890625,0.0,1181.216064453125,0.9243656396865844,1.0,0.0,3.0,1.0,0.0
17917680,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6150267720222473,0.4924943149089813,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477345705032349,0.3338221907615661,0.3173848092556,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.845592737197876,0.3307889699935913,0.2325712740421295,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175151944160461,0.2967554926872253,0.2826906442642212,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251491546630859,0.204727828502655,0.9304511547088624,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.6485595703125,297.4862365722656,284.910400390625,1.0,0.5113185048103333,0.816002368927002,0.816002368927002,1.0,1.0,-2.707960367202759,1.2270148992538452,1.4809454679489136,0.613185465335846,0.8997868895530701,0.8997868895530701,0.0,119.6969223022461,136.0,54667.7890625,0.0,1680.8284912109375,1.0,279.7561950683594,283.2567443847656,296.8191833496094,302.3924255371094,293.1499938964844,293.1499938964844,280.04998779296875,37745.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411961913108826,1.0,0.0,0.0,3.729646921157837,3.7296719551086426,9.28172539715888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.00732421875,0.0,1636.9434814453125,1895.4371337890625,0.0,1181.216064453125,0.9243656396865844,1.0,0.0,3.0,1.0,0.0
17917740,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6184044480323792,0.501151978969574,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8459914922714233,0.3376661837100982,0.3208920657634735,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8427984714508057,0.3332985341548919,0.2342079579830169,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154279589653015,0.2996690571308136,0.2853517234325409,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231377363204956,0.2065222561359405,0.9383780360221864,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6668701171875,297.4743347167969,285.0712585449219,1.0,0.5174899101257324,0.8131458759307861,0.8131458759307861,1.0,1.0,-2.7372679710388184,1.240713596343994,1.4965543746948242,0.6202554702758789,1.0,1.0,0.0,123.28863525390624,124.0,54386.95703125,0.0,1740.6922607421875,1.0,280.0434875488281,283.420166015625,296.7649841308594,302.2513427734375,293.1499938964844,293.1499938964844,279.75,33372.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328710913658142,1.0,0.0,0.0,3.848647117614746,3.84867262840271,9.88347096608777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.9404296875,0.0,1744.876953125,1895.4371337890625,0.0,1126.6563720703125,0.9479576945304872,1.0,0.0,3.0,1.0,0.0
17917800,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.6184044480323792,0.501151978969574,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8459914922714233,0.3376661837100982,0.3208920657634735,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8427984714508057,0.3332985341548919,0.2342079579830169,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8154279589653015,0.2996690571308136,0.2853517234325409,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7231377363204956,0.2065222561359405,0.9383780360221864,285.0705261230469,284.95001220703125,300.1019287109375,293.7811584472656,298.6668701171875,297.4743347167969,285.0712585449219,1.0,0.5174899101257324,0.8131458759307861,0.8131458759307861,1.0,1.0,-2.7372679710388184,1.240713596343994,1.4965543746948242,0.6202554702758789,1.0,1.0,0.0,123.28863525390624,124.0,54386.95703125,0.0,1740.6922607421875,1.0,280.0434875488281,283.420166015625,296.7649841308594,302.2513427734375,293.1499938964844,293.1499938964844,279.75,33372.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328710913658142,1.0,0.0,0.0,3.848647117614746,3.84867262840271,9.88347096608777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.9404296875,0.0,1744.876953125,1895.4371337890625,0.0,1126.6563720703125,0.9479576945304872,1.0,0.0,3.0,1.0,0.0
17917860,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6216760873794556,0.497280478477478,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507883548736572,0.3408052623271942,0.3240729570388794,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8464577198028564,0.3349924683570862,0.2355849146842956,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195379376411438,0.3019272089004516,0.2876866161823272,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264500260353088,0.2078366130590438,0.9449518918991088,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6835327148437,297.4595031738281,284.9044189453125,1.0,0.5180287957191467,0.8102292418479919,0.8102292418479919,1.0,1.0,-2.748826265335083,1.2457470893859863,1.503079175949097,0.62296462059021,0.9247585535049438,0.9247585535049438,0.0,122.56993865966795,127.0,55632.21484375,0.0,1754.59912109375,1.0,279.7556457519531,283.2295227050781,296.8326416015625,302.47412109375,293.1499938964844,293.1499938964844,279.45001220703125,37190.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471182107925415,1.0,0.0,0.0,3.8259243965148926,3.825950384140015,9.767109077074565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.505859375,0.0,1747.1776123046875,1895.4371337890625,0.0,1221.05029296875,0.9452642798423768,1.0,0.0,3.0,1.0,0.0
17917920,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6216760873794556,0.497280478477478,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507883548736572,0.3408052623271942,0.3240729570388794,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8464577198028564,0.3349924683570862,0.2355849146842956,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195379376411438,0.3019272089004516,0.2876866161823272,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264500260353088,0.2078366130590438,0.9449518918991088,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.6835327148437,297.4595031738281,284.9044189453125,1.0,0.5180287957191467,0.8102292418479919,0.8102292418479919,1.0,1.0,-2.748826265335083,1.2457470893859863,1.503079175949097,0.62296462059021,0.9247585535049438,0.9247585535049438,0.0,122.56993865966795,127.0,55632.21484375,0.0,1754.59912109375,1.0,279.7556457519531,283.2295227050781,296.8326416015625,302.47412109375,293.1499938964844,293.1499938964844,279.45001220703125,37190.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471182107925415,1.0,0.0,0.0,3.8259243965148926,3.825950384140015,9.767109077074565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.505859375,0.0,1747.1776123046875,1895.4371337890625,0.0,1221.05029296875,0.9452642798423768,1.0,0.0,3.0,1.0,0.0
17917980,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6259145736694336,0.4972763359546661,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529860377311707,0.3435862958431244,0.3266647458076477,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8474568724632263,0.3362725377082824,0.2364535182714462,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211134076118469,0.3038146793842315,0.2894532680511474,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275164723396301,0.2088366746902465,0.9494442343711852,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7042541503906,297.4510192871094,284.8841247558594,1.0,0.5200614929199219,0.8073126077651978,0.8073126077651978,1.0,1.0,-2.7604897022247314,1.2509028911590576,1.5095866918563845,0.6252849102020264,0.842452883720398,0.842452883720398,0.0,122.97879791259766,130.0,55955.0703125,0.0,1774.0936279296875,1.0,279.4574279785156,283.1895446777344,296.809326171875,302.4861145019531,293.1499938964844,293.1499938964844,279.75,41241.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536231637001038,1.0,0.0,0.0,3.580219984054565,3.580244302749634,8.55288703860424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7333984375,0.0,1495.3824462890625,1895.4371337890625,0.0,1265.7567138671875,0.8947059512138367,1.0,0.0,3.0,1.0,0.0
