time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918040,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.6259145736694336,0.4972763359546661,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8529860377311707,0.3435862958431244,0.3266647458076477,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8474568724632263,0.3362725377082824,0.2364535182714462,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8211134076118469,0.3038146793842315,0.2894532680511474,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275164723396301,0.2088366746902465,0.9494442343711852,284.8802490234375,284.95001220703125,300.2130432128906,293.7947692871094,298.7042541503906,297.4510192871094,284.8841247558594,1.0,0.5200614929199219,0.8073126077651978,0.8073126077651978,1.0,1.0,-2.7604897022247314,1.2509028911590576,1.5095866918563845,0.6252849102020264,0.842452883720398,0.842452883720398,0.0,122.97879791259766,130.0,55955.0703125,0.0,1774.0936279296875,1.0,279.4574279785156,283.1895446777344,296.809326171875,302.4861145019531,293.1499938964844,293.1499938964844,279.75,41241.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536231637001038,1.0,0.0,0.0,3.580219984054565,3.580244302749634,8.55288703860424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7333984375,0.0,1495.3824462890625,1895.4371337890625,0.0,1265.7567138671875,0.8947059512138367,1.0,0.0,3.0,1.0,0.0
17918100,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6288182735443115,0.4978532493114471,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8539520502090454,0.3453956544399261,0.3281856775283813,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8478588461875916,0.3373936712741852,0.2370785176753997,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217634558677673,0.3051210939884186,0.290523886680603,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279234528541565,0.2095883041620254,0.9522703289985656,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7189025878906,297.45416259765625,285.0247802734375,1.0,0.5214250683784485,0.805854320526123,0.805854320526123,1.0,1.0,-2.768440723419189,1.2544935941696167,1.5139471292495728,0.6270073056221008,0.9347233176231384,0.9347233176231384,0.0,123.43258666992188,130.0,55350.51953125,0.0,1788.2900390625,1.0,279.7004699707031,283.33770751953125,296.7386779785156,302.2576904296875,293.1499938964844,293.1499938964844,279.75,34811.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434149146080017,1.0,0.0,0.0,3.6291353702545166,3.629158973693848,8.788193781583686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.63671875,0.0,1501.236328125,1895.4371337890625,0.0,1196.0421142578125,0.9021254777908324,1.0,0.0,3.0,1.0,0.0
17918160,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6319103837013245,0.4982703030109405,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552469611167908,0.3473427891731262,0.3299929499626159,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.848623514175415,0.3386681973934173,0.2379448413848877,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8227165341377258,0.306553304195404,0.2918495237827301,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7286154627799988,0.2104507535696029,0.956009805202484,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.7348022460937,297.4593811035156,285.0194091796875,1.0,0.5230394601821899,0.8045768141746521,0.8045768141746521,1.0,1.0,-2.778239727020264,1.2589997053146362,1.5192400217056274,0.6292491555213928,0.9597999453544616,0.9597999453544616,0.0,123.90817260742188,133.0,55663.5859375,0.0,1805.487060546875,1.0,279.74249267578125,283.3292236328125,296.7646789550781,302.3276062011719,293.1499938964844,293.1499938964844,279.45001220703125,33161.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403090953826904,1.0,0.0,0.0,3.710580587387085,3.710604667663574,9.187070304506052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.4130859375,0.0,1580.023193359375,1895.4371337890625,0.0,1175.3216552734375,0.9168868064880372,1.0,0.0,3.0,1.0,0.0
17918220,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6360724568367004,0.5015187859535217,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560965061187744,0.350444495677948,0.3331563174724579,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8483765125274658,0.3402875661849975,0.2392790168523788,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.823017418384552,0.3086950480937958,0.2940970063209533,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286331057548523,0.2116690576076507,0.9623180627822876,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.4523010253906,284.91473388671875,1.0,0.5267030000686646,0.802021861076355,0.802021861076355,1.0,1.0,-2.797832489013672,1.267987608909607,1.529844880104065,0.6337863206863403,0.8716452121734619,0.8716452121734619,0.0,125.5830307006836,136.0,56664.94140625,0.0,1843.6448974609373,1.0,279.4571228027344,283.2003479003906,296.84356689453125,302.54376220703125,293.1499938964844,293.1499938964844,279.75,38332.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521532535552979,1.0,0.0,0.0,3.615922451019287,3.615946531295776,8.724318263375608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3125,0.0,1512.873046875,1895.4371337890625,0.0,1255.5689697265625,0.8998283743858337,1.0,0.0,3.0,1.0,0.0
17918280,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6360724568367004,0.5015187859535217,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560965061187744,0.350444495677948,0.3331563174724579,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8483765125274658,0.3402875661849975,0.2392790168523788,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.823017418384552,0.3086950480937958,0.2940970063209533,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286331057548523,0.2116690576076507,0.9623180627822876,284.9117431640625,284.95001220703125,300.3280944824219,293.8116760253906,298.7572937011719,297.4523010253906,284.91473388671875,1.0,0.5267030000686646,0.802021861076355,0.802021861076355,1.0,1.0,-2.797832489013672,1.267987608909607,1.529844880104065,0.6337863206863403,0.8716452121734619,0.8716452121734619,0.0,125.5830307006836,136.0,56664.94140625,0.0,1843.6448974609373,1.0,279.4571228027344,283.2003479003906,296.84356689453125,302.54376220703125,293.1499938964844,293.1499938964844,279.75,38332.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521532535552979,1.0,0.0,0.0,3.615922451019287,3.615946531295776,8.724318263375608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3125,0.0,1512.873046875,1895.4371337890625,0.0,1255.5689697265625,0.8998283743858337,1.0,0.0,3.0,1.0,0.0
17918340,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409057974815369,0.5056673884391785,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565533757209778,0.354106456041336,0.3364610075950622,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8477652668952942,0.3425301611423492,0.2407167106866836,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229365944862366,0.3113022446632385,0.2964363992214203,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282824516296387,0.213180124759674,0.9687646627426147,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.78448486328125,297.4530334472656,285.0391540527344,1.0,0.5307959318161011,0.7994668483734131,0.7994668483734131,1.0,1.0,-2.819072961807251,1.277766466140747,1.541306495666504,0.638671875,0.9980556964874268,0.9980556964874268,0.0,127.59609985351562,139.0,56503.82421875,0.0,1886.5079345703125,1.0,279.7431640625,283.3283996582031,296.80224609375,302.4182434082031,293.1499938964844,293.1499938964844,279.45001220703125,32304.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434365510940552,1.0,0.0,0.0,3.769382953643799,3.7694075107574463,9.480556286689534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.8212890625,0.0,1641.5322265625,1895.4371337890625,0.0,1196.1873779296875,0.9294216632843018,1.0,0.0,3.0,1.0,0.0
17918400,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.6409057974815369,0.5056673884391785,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8565533757209778,0.354106456041336,0.3364610075950622,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8477652668952942,0.3425301611423492,0.2407167106866836,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8229365944862366,0.3113022446632385,0.2964363992214203,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7282824516296387,0.213180124759674,0.9687646627426147,285.0408020019531,284.95001220703125,300.3866882324219,293.8210144042969,298.78448486328125,297.4530334472656,285.0391540527344,1.0,0.5307959318161011,0.7994668483734131,0.7994668483734131,1.0,1.0,-2.819072961807251,1.277766466140747,1.541306495666504,0.638671875,0.9980556964874268,0.9980556964874268,0.0,127.59609985351562,139.0,56503.82421875,0.0,1886.5079345703125,1.0,279.7431640625,283.3283996582031,296.80224609375,302.4182434082031,293.1499938964844,293.1499938964844,279.45001220703125,32304.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434365510940552,1.0,0.0,0.0,3.769382953643799,3.7694075107574463,9.480556286689534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.8212890625,0.0,1641.5322265625,1895.4371337890625,0.0,1196.1873779296875,0.9294216632843018,1.0,0.0,3.0,1.0,0.0
17918460,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437261700630188,0.5113465785980225,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.855960488319397,0.3570325076580047,0.3395196795463562,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461077809333801,0.3439173698425293,0.2419352233409881,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218895196914673,0.3132341206073761,0.2985446453094482,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.727092444896698,0.2142013907432556,0.9744658470153807,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030090332031,297.43780517578125,284.90594482421875,1.0,0.5351764559745789,0.7965980768203735,0.7965980768203735,1.0,1.0,-2.84042763710022,1.2875055074691772,1.5529221296310425,0.6435796022415161,0.8950978517532349,0.8950978517532349,0.0,130.09706115722656,142.0,57705.47265625,0.0,1932.4959716796875,1.0,279.4563293457031,283.1698913574219,296.8722839355469,302.64044189453125,293.1499938964844,293.1499938964844,279.75,37767.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570624709129333,1.0,0.0,0.0,3.711390018463135,3.711415052413941,9.191078902404116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.3466796875,0.0,1615.990478515625,1895.4371337890625,0.0,1289.7860107421875,0.9202693104743958,1.0,0.0,3.0,1.0,0.0
17918520,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6437261700630188,0.5113465785980225,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.855960488319397,0.3570325076580047,0.3395196795463562,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8461077809333801,0.3439173698425293,0.2419352233409881,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8218895196914673,0.3132341206073761,0.2985446453094482,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.727092444896698,0.2142013907432556,0.9744658470153807,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030090332031,297.43780517578125,284.90594482421875,1.0,0.5351764559745789,0.7965980768203735,0.7965980768203735,1.0,1.0,-2.84042763710022,1.2875055074691772,1.5529221296310425,0.6435796022415161,0.8950978517532349,0.8950978517532349,0.0,130.09706115722656,142.0,57705.47265625,0.0,1932.4959716796875,1.0,279.4563293457031,283.1698913574219,296.8722839355469,302.64044189453125,293.1499938964844,293.1499938964844,279.75,37767.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570624709129333,1.0,0.0,0.0,3.711390018463135,3.711415052413941,9.191078902404116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.3466796875,0.0,1615.990478515625,1895.4371337890625,0.0,1289.7860107421875,0.9202693104743958,1.0,0.0,3.0,1.0,0.0
17918580,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.6474003195762634,0.5172746181488037,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8553375005722046,0.3605661392211914,0.3426902592182159,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8444486856460571,0.345983624458313,0.2432369440793991,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.820787250995636,0.3156669735908508,0.3007117211818695,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7257897257804871,0.2155167907476425,0.9800589084625244,285.0493469238281,284.95001220703125,300.5052795410156,293.8409118652344,298.8273620605469,297.4327697753906,285.0492553710937,1.0,0.5396885275840759,0.793729305267334,0.793729305267334,1.0,1.0,-2.862250804901123,1.2974616289138794,1.564789056777954,0.6485102772712708,1.0,1.0,0.0,132.71267700195312,145.0,57383.109375,0.0,1980.438232421875,1.0,279.74334716796875,283.31854248046875,296.8234558105469,302.498291015625,293.1499938964844,293.1499938964844,279.45001220703125,33159.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648486852645874,1.0,0.0,0.0,3.836263418197632,3.8362886905670166,9.819968909141608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.328125,0.0,1728.099609375,1895.4371337890625,0.0,1230.3748779296875,0.9449891448020936,1.0,0.0,3.0,1.0,0.0
17918640,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.6474003195762634,0.5172746181488037,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8553375005722046,0.3605661392211914,0.3426902592182159,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8444486856460571,0.345983624458313,0.2432369440793991,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.820787250995636,0.3156669735908508,0.3007117211818695,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7257897257804871,0.2155167907476425,0.9800589084625244,285.0493469238281,284.95001220703125,300.5052795410156,293.8409118652344,298.8273620605469,297.4327697753906,285.0492553710937,1.0,0.5396885275840759,0.793729305267334,0.793729305267334,1.0,1.0,-2.862250804901123,1.2974616289138794,1.564789056777954,0.6485102772712708,1.0,1.0,0.0,132.71267700195312,145.0,57383.109375,0.0,1980.438232421875,1.0,279.74334716796875,283.31854248046875,296.8234558105469,302.498291015625,293.1499938964844,293.1499938964844,279.45001220703125,33159.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648486852645874,1.0,0.0,0.0,3.836263418197632,3.8362886905670166,9.819968909141608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.328125,0.0,1728.099609375,1895.4371337890625,0.0,1230.3748779296875,0.9449891448020936,1.0,0.0,3.0,1.0,0.0
17918700,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6486491560935974,0.5202094316482544,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8551162481307983,0.3621200323104858,0.3443612158298492,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.843725323677063,0.3467724621295929,0.2439581006765365,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8203206062316895,0.3166931569576263,0.3018689453601837,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.725220263004303,0.2160479426383972,0.9831234812736512,284.9091186523437,284.95001220703125,300.5350952148437,293.84600830078125,298.8371887207031,297.4260559082031,284.9017333984375,1.0,0.5420193076133728,0.7922949194908142,0.7922949194908142,1.0,1.0,-2.8737289905548096,1.3026961088180542,1.5710328817367554,0.6511498689651489,0.938938319683075,0.938938319683075,0.0,134.04510498046875,145.0,58682.80859375,0.0,2005.7060546875,1.0,279.4937744140625,283.1493530273437,296.9010925292969,302.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,35240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579766273498535,1.0,0.0,0.0,3.850579500198364,3.8506052494049072,9.893398100757622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.8310546875,0.0,1761.9901123046875,1895.4371337890625,0.0,1296.21826171875,0.9484396576881408,1.0,0.0,3.0,1.0,0.0
17918760,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6493013501167297,0.5239717960357666,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8541994094848633,0.3634323179721832,0.345710813999176,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.842290461063385,0.3472828567028045,0.2444067448377609,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8192040324211121,0.3174915313720703,0.3027350604534149,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7240712642669678,0.2163957506418228,0.9851844310760498,284.90289306640625,284.95001220703125,300.5649108886719,293.8511657714844,298.8443603515625,297.4143981933594,284.9055480957031,1.0,0.5443097352981567,0.7907673120498657,0.7907673120498657,1.0,1.0,-2.883932113647461,1.3072915077209473,1.5766406059265137,0.6534366011619568,0.9173797965049744,0.9173797965049744,0.0,135.59317016601562,148.0,58709.390625,0.0,2030.1087646484373,1.0,279.4560546875,283.1482849121094,296.8920288085937,302.7229309082031,293.1499938964844,293.1499938964844,279.1499938964844,37428.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617036461830139,1.0,0.0,0.0,3.797825574874878,3.797851324081421,9.624170616007175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.0517578125,0.0,1715.057373046875,1895.4371337890625,0.0,1322.633544921875,0.9392695426940918,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.6498522162437439,0.5300890803337097,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.852514386177063,0.3653514981269836,0.3476260900497436,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8398154973983765,0.3479647636413574,0.2449660450220108,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8172048926353455,0.3186111450195312,0.3039047420024872,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7220132946968079,0.2168129235506057,0.9876242876052856,284.85614013671875,284.95001220703125,300.6104736328125,293.8590087890625,298.8544616699219,297.3951416015625,284.86480712890625,1.0,0.5477436184883118,0.7884343266487122,0.7884343266487122,1.0,1.0,-2.8985986709594727,1.3138586282730105,1.5847400426864624,0.6566590070724487,0.8359780311584473,0.8359780311584473,0.0,138.05699157714844,148.0,59130.68359375,0.0,2066.642578125,1.0,279.16766357421875,283.08740234375,296.89727783203125,302.7987670898437,293.1499938964844,293.1499938964844,279.1499938964844,42599.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693031787872314,1.0,0.0,0.0,3.596456289291382,3.5964808464050293,8.630637466922053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.19921875,0.0,1523.064208984375,1895.4371337890625,0.0,1377.4356689453125,0.8987699151039124,1.0,0.0,3.0,1.0,0.0
17918880,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.650162398815155,0.5319642424583435,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8520137071609497,0.3660329580307007,0.3482234477996826,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8390729427337646,0.3482737243175506,0.2451425641775131,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165978193283081,0.3190294802188873,0.3042650818824768,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213754653930664,0.2169830054044723,0.9883251786231996,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.8584899902344,297.390869140625,284.8929138183594,1.0,0.5487933158874512,0.787712037563324,0.787712037563324,1.0,1.0,-2.90305757522583,1.3158516883850098,1.5872058868408203,0.657621443271637,0.8464400172233582,0.8464400172233582,0.0,138.815185546875,136.0,59185.2890625,0.0,2077.8623046875,1.0,279.1575927734375,283.1106872558594,296.8773498535156,302.7545471191406,293.1499938964844,293.1499938964844,279.45001220703125,40625.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683039665222168,1.0,0.0,0.0,3.5757739543914795,3.5757980346679688,8.531657158528105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.638671875,0.0,1486.0489501953125,1895.4371337890625,0.0,1370.15966796875,0.8933438658714294,1.0,0.0,3.0,1.0,0.0
17918940,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542026400566101,0.5260788202285767,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8575260043144226,0.3695402145385742,0.3512580394744873,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433098793029785,0.3502857983112335,0.246328055858612,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211033940315247,0.321348637342453,0.3062065839767456,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248089909553528,0.2181067913770675,0.9923972487449646,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8862609863281,297.3932189941406,285.0079040527344,1.0,0.5480122566223145,0.784656822681427,0.784656822681427,1.0,1.0,-2.90830397605896,1.3176710605621338,1.5906330347061155,0.6583884954452515,0.9506835341453552,0.9506835341453552,0.0,137.17437744140625,139.0,58715.19140625,0.0,2078.529296875,1.0,279.44268798828125,283.23553466796875,296.8373718261719,302.5987854003906,293.1499938964844,293.1499938964844,279.1499938964844,33394.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561277508735657,1.0,0.0,0.0,3.701974630355835,3.701998710632324,9.144503678726324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.7919921875,0.0,1571.9898681640625,1895.4371337890625,0.0,1283.2288818359375,0.9148768186569214,1.0,0.0,3.0,1.0,0.0
17919000,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6542026400566101,0.5260788202285767,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8575260043144226,0.3695402145385742,0.3512580394744873,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8433098793029785,0.3502857983112335,0.246328055858612,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8211033940315247,0.321348637342453,0.3062065839767456,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7248089909553528,0.2181067913770675,0.9923972487449646,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8862609863281,297.3932189941406,285.0079040527344,1.0,0.5480122566223145,0.784656822681427,0.784656822681427,1.0,1.0,-2.90830397605896,1.3176710605621338,1.5906330347061155,0.6583884954452515,0.9506835341453552,0.9506835341453552,0.0,137.17437744140625,139.0,58715.19140625,0.0,2078.529296875,1.0,279.44268798828125,283.23553466796875,296.8373718261719,302.5987854003906,293.1499938964844,293.1499938964844,279.1499938964844,33394.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561277508735657,1.0,0.0,0.0,3.701974630355835,3.701998710632324,9.144503678726324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.7919921875,0.0,1571.9898681640625,1895.4371337890625,0.0,1283.2288818359375,0.9148768186569214,1.0,0.0,3.0,1.0,0.0
17919060,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.658586323261261,0.5238677263259888,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609907627105713,0.3723872601985931,0.3540960848331451,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455394506454468,0.3515344560146332,0.2473378628492355,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.823667049407959,0.3230803608894348,0.307981938123703,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.726633608341217,0.2188833951950073,0.9962886571884156,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.39404296875,284.9122619628906,1.0,0.5491855144500732,0.7816969752311707,0.7816969752311707,1.0,1.0,-2.917071580886841,1.3212494850158691,1.5958220958709717,0.6597588062286377,0.8627402782440186,0.8627402782440186,0.0,136.80813598632812,142.0,59445.0234375,0.0,2091.4873046875,1.0,279.1573486328125,283.118408203125,296.9061889648437,302.7875671386719,293.1499938964844,293.1499938964844,279.45001220703125,38646.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666302502155304,1.0,0.0,0.0,3.5852322578430176,3.585256338119507,8.576851655561768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.37109375,0.0,1481.7493896484375,1895.4371337890625,0.0,1355.6484375,0.8933365345001221,1.0,0.0,3.0,1.0,0.0
17919120,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.658586323261261,0.5238677263259888,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609907627105713,0.3723872601985931,0.3540960848331451,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8455394506454468,0.3515344560146332,0.2473378628492355,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.823667049407959,0.3230803608894348,0.307981938123703,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.726633608341217,0.2188833951950073,0.9962886571884156,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131164550781,297.39404296875,284.9122619628906,1.0,0.5491855144500732,0.7816969752311707,0.7816969752311707,1.0,1.0,-2.917071580886841,1.3212494850158691,1.5958220958709717,0.6597588062286377,0.8627402782440186,0.8627402782440186,0.0,136.80813598632812,142.0,59445.0234375,0.0,2091.4873046875,1.0,279.1573486328125,283.118408203125,296.9061889648437,302.7875671386719,293.1499938964844,293.1499938964844,279.45001220703125,38646.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666302502155304,1.0,0.0,0.0,3.5852322578430176,3.585256338119507,8.576851655561768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.37109375,0.0,1481.7493896484375,1895.4371337890625,0.0,1355.6484375,0.8933365345001221,1.0,0.0,3.0,1.0,0.0
17919180,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6638074517250061,0.5243080854415894,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8632293939590454,0.375868946313858,0.357185959815979,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466097116470337,0.3534617125988006,0.2485288083553314,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8250849843025208,0.3253388404846191,0.3099497854709625,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274751663208008,0.2200310826301574,1.0008714199066162,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.94451904296875,297.4033203125,285.02362060546875,1.0,0.5514158010482788,0.7787371277809143,0.7787371277809143,1.0,1.0,-2.9306135177612305,1.327092170715332,1.603521466255188,0.6623826622962952,0.9743149876594543,0.9743149876594543,0.0,137.45391845703125,145.0,59166.12109375,0.0,2117.677490234375,1.0,279.44287109375,283.23712158203125,296.8687438964844,302.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,32651.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569065451622009,1.0,0.0,0.0,3.729381799697876,3.729406118392944,9.280406629841308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4404296875,0.0,1597.6922607421875,1895.4371337890625,0.0,1288.691162109375,0.9205774068832396,1.0,0.0,3.0,1.0,0.0
17919240,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.6638074517250061,0.5243080854415894,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8632293939590454,0.375868946313858,0.357185959815979,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8466097116470337,0.3534617125988006,0.2485288083553314,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8250849843025208,0.3253388404846191,0.3099497854709625,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7274751663208008,0.2200310826301574,1.0008714199066162,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.94451904296875,297.4033203125,285.02362060546875,1.0,0.5514158010482788,0.7787371277809143,0.7787371277809143,1.0,1.0,-2.9306135177612305,1.327092170715332,1.603521466255188,0.6623826622962952,0.9743149876594543,0.9743149876594543,0.0,137.45391845703125,145.0,59166.12109375,0.0,2117.677490234375,1.0,279.44287109375,283.23712158203125,296.8687438964844,302.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,32651.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569065451622009,1.0,0.0,0.0,3.729381799697876,3.729406118392944,9.280406629841308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4404296875,0.0,1597.6922607421875,1895.4371337890625,0.0,1288.691162109375,0.9205774068832396,1.0,0.0,3.0,1.0,0.0
17919300,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6655974984169006,0.5253009796142578,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639483451843262,0.377331405878067,0.3587612509727478,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8467667698860168,0.3541085720062256,0.2491439580917358,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254345059394836,0.326221764087677,0.3109600841999054,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7276033759117126,0.220447227358818,1.0033395290374756,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564208984375,297.4013366699219,284.8820495605469,1.0,0.5528558492660522,0.7772572040557861,0.7772572040557861,1.0,1.0,-2.938621997833252,1.3305895328521729,1.608032464981079,0.6640483140945435,0.8853493928909302,0.8853493928909302,0.0,138.06854248046875,145.0,60257.6328125,0.0,2134.4296875,1.0,279.1957397460937,283.0769348144531,296.94647216796875,302.9082946777344,293.1499938964844,293.1499938964844,279.1499938964844,36405.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665992796421051,1.0,0.0,0.0,3.718980312347412,3.719005107879639,9.228710950992536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.6064453125,0.0,1614.36865234375,1895.4371337890625,0.0,1353.4110107421875,0.919004201889038,1.0,0.0,3.0,1.0,0.0
17919360,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6668767929077148,0.5274233222007751,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8638076782226562,0.3786256015300751,0.3600340783596039,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8460673093795776,0.3545590937137604,0.2495042830705642,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8250079154968262,0.3269415497779846,0.3116977512836456,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7270434498786926,0.2207272201776504,1.0048837661743164,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.9659118652344,297.3949890136719,284.9091491699219,1.0,0.5543900728225708,0.7757763862609863,0.7757763862609863,1.0,1.0,-2.9458794593811035,1.333720564842224,1.6121588945388794,0.6655104160308838,0.8786470890045166,0.8786470890045166,0.0,139.00823974609375,148.0,60160.26953125,0.0,2151.60498046875,1.0,279.1571960449219,283.0986022949219,296.9342041015625,302.8609313964844,293.1499938964844,293.1499938964844,279.45001220703125,38102.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688973307609558,1.0,0.0,0.0,3.6460442543029785,3.646068572998047,8.870276246852882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.81640625,0.0,1544.4891357421875,1895.4371337890625,0.0,1374.4779052734375,0.90621417760849,1.0,0.0,3.0,1.0,0.0
17919420,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.670647919178009,0.531446635723114,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640405535697937,0.3820313215255737,0.3630751669406891,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8452194333076477,0.3563547730445862,0.2506182789802551,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245992660522461,0.3290758430957794,0.3135753870010376,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262778878211975,0.2217498421669006,1.0091018676757812,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.3952941894531,285.0292053222656,1.0,0.5578331351280212,0.7728148698806763,0.7728148698806763,1.0,1.0,-2.9630322456359863,1.3412418365478516,1.6217905282974243,0.6690341830253601,0.9970728754997252,0.9970728754997252,0.0,140.9267120361328,151.0,59891.71484375,0.0,2190.978759765625,1.0,279.4432983398437,283.22564697265625,296.8905334472656,302.7236633300781,293.1499938964844,293.1499938964844,279.1499938964844,32608.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602899432182312,1.0,0.0,0.0,3.786965131759644,3.78698992729187,9.569206440573907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.12109375,0.0,1664.629638671875,1895.4371337890625,0.0,1312.57763671875,0.933584690093994,1.0,0.0,3.0,1.0,0.0
17919480,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.670647919178009,0.531446635723114,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8640405535697937,0.3820313215255737,0.3630751669406891,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8452194333076477,0.3563547730445862,0.2506182789802551,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245992660522461,0.3290758430957794,0.3135753870010376,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7262778878211975,0.2217498421669006,1.0091018676757812,285.0307922363281,284.95001220703125,300.9175109863281,293.90899658203125,298.9918518066406,297.3952941894531,285.0292053222656,1.0,0.5578331351280212,0.7728148698806763,0.7728148698806763,1.0,1.0,-2.9630322456359863,1.3412418365478516,1.6217905282974243,0.6690341830253601,0.9970728754997252,0.9970728754997252,0.0,140.9267120361328,151.0,59891.71484375,0.0,2190.978759765625,1.0,279.4432983398437,283.22564697265625,296.8905334472656,302.7236633300781,293.1499938964844,293.1499938964844,279.1499938964844,32608.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602899432182312,1.0,0.0,0.0,3.786965131759644,3.78698992729187,9.569206440573907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.12109375,0.0,1664.629638671875,1895.4371337890625,0.0,1312.57763671875,0.933584690093994,1.0,0.0,3.0,1.0,0.0
17919540,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6723842620849609,0.536995530128479,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632791042327881,0.384706437587738,0.3658928275108337,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8434188365936279,0.3573300242424011,0.2515420317649841,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8233014345169067,0.3305546045303345,0.3152500092983246,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7247429490089417,0.2223076224327087,1.012692928314209,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3797607421875,284.9034118652344,1.0,0.5615978837013245,0.7698533535003662,0.7698533535003662,1.0,1.0,-2.980532169342041,1.348884105682373,1.6316479444503784,0.6727040410041809,0.8944055438041687,0.8944055438041687,0.0,143.3624267578125,154.0,60995.015625,0.0,2234.0009765625,1.0,279.15625,283.0749206542969,296.9530944824219,302.93310546875,293.1499938964844,293.1499938964844,279.45001220703125,37972.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726868152618408,1.0,0.0,0.0,3.7177822589874254,3.717807292938232,9.222765697813884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7998046875,0.0,1624.9283447265625,1895.4371337890625,0.0,1402.232177734375,0.9218885898590088,1.0,0.0,3.0,1.0,0.0
17919600,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.6723842620849609,0.536995530128479,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632791042327881,0.384706437587738,0.3658928275108337,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8434188365936279,0.3573300242424011,0.2515420317649841,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8233014345169067,0.3305546045303345,0.3152500092983246,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7247429490089417,0.2223076224327087,1.012692928314209,284.90069580078125,284.95001220703125,300.9739074707031,293.9168395996094,299.008544921875,297.3797607421875,284.9034118652344,1.0,0.5615978837013245,0.7698533535003662,0.7698533535003662,1.0,1.0,-2.980532169342041,1.348884105682373,1.6316479444503784,0.6727040410041809,0.8944055438041687,0.8944055438041687,0.0,143.3624267578125,154.0,60995.015625,0.0,2234.0009765625,1.0,279.15625,283.0749206542969,296.9530944824219,302.93310546875,293.1499938964844,293.1499938964844,279.45001220703125,37972.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726868152618408,1.0,0.0,0.0,3.7177822589874254,3.717807292938232,9.222765697813884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.7998046875,0.0,1624.9283447265625,1895.4371337890625,0.0,1402.232177734375,0.9218885898590088,1.0,0.0,3.0,1.0,0.0
17919660,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6750492453575134,0.5426945686340332,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8625934720039368,0.3880652785301208,0.3688905537128448,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8417174220085144,0.3590395748615265,0.2525959610939026,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8220468163490295,0.3325926959514618,0.3170411586761474,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231897115707397,0.2232049703598022,1.016398549079895,285.03729248046875,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.375244140625,285.036865234375,1.0,0.5655317902565002,0.766666829586029,0.766666829586029,1.0,1.0,-2.99885630607605,1.356848955154419,1.6420073509216309,0.676426351070404,1.0,1.0,0.0,145.8967742919922,157.0,60612.0625,0.0,2279.466796875,1.0,279.443115234375,283.2161865234375,296.9062194824219,302.7872314453125,293.1499938964844,293.1499938964844,279.1499938964844,33250.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641598343849182,1.0,0.0,0.0,3.8398525714874254,3.839877843856812,9.838352070801193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.6552734375,0.0,1733.180419921875,1895.4371337890625,0.0,1340.209228515625,0.9458112716674804,1.0,0.0,3.0,1.0,0.0
17919720,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6750492453575134,0.5426945686340332,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8625934720039368,0.3880652785301208,0.3688905537128448,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8417174220085144,0.3590395748615265,0.2525959610939026,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8220468163490295,0.3325926959514618,0.3170411586761474,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7231897115707397,0.2232049703598022,1.016398549079895,285.03729248046875,284.95001220703125,301.0291748046875,293.923828125,299.03076171875,297.375244140625,285.036865234375,1.0,0.5655317902565002,0.766666829586029,0.766666829586029,1.0,1.0,-2.99885630607605,1.356848955154419,1.6420073509216309,0.676426351070404,1.0,1.0,0.0,145.8967742919922,157.0,60612.0625,0.0,2279.466796875,1.0,279.443115234375,283.2161865234375,296.9062194824219,302.7872314453125,293.1499938964844,293.1499938964844,279.1499938964844,33250.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641598343849182,1.0,0.0,0.0,3.8398525714874254,3.839877843856812,9.838352070801193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.6552734375,0.0,1733.180419921875,1895.4371337890625,0.0,1340.209228515625,0.9458112716674804,1.0,0.0,3.0,1.0,0.0
17919780,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758387088775635,0.5492711663246155,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613234758377075,0.390713632106781,0.371701568365097,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394646644592285,0.3599590957164764,0.2534938752651214,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.820265531539917,0.3339993357658386,0.3186646997928619,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211836576461792,0.2236648052930832,1.019614577293396,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04461669921875,297.3567810058594,284.9040222167969,1.0,0.5695956945419312,0.7634803056716919,0.7634803056716919,1.0,1.0,-3.01704216003418,1.3646937608718872,1.652348279953003,0.6801638007164001,0.9119741320610046,0.9119741320610046,0.0,148.74020385742188,145.0,61817.8984375,0.0,2326.772216796875,1.0,279.1567077636719,283.0576171875,296.9653625488281,302.9971618652344,293.1499938964844,293.1499938964844,278.8500061035156,37663.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763390302658081,1.0,0.0,0.0,3.785640239715576,3.78566575050354,9.562510285832104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.28125,0.0,1702.2838134765625,1895.4371337890625,0.0,1429.263916015625,0.9368396997451782,1.0,0.0,3.0,1.0,0.0
17919840,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6758387088775635,0.5492711663246155,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8613234758377075,0.390713632106781,0.371701568365097,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8394646644592285,0.3599590957164764,0.2534938752651214,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.820265531539917,0.3339993357658386,0.3186646997928619,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211836576461792,0.2236648052930832,1.019614577293396,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.04461669921875,297.3567810058594,284.9040222167969,1.0,0.5695956945419312,0.7634803056716919,0.7634803056716919,1.0,1.0,-3.01704216003418,1.3646937608718872,1.652348279953003,0.6801638007164001,0.9119741320610046,0.9119741320610046,0.0,148.74020385742188,145.0,61817.8984375,0.0,2326.772216796875,1.0,279.1567077636719,283.0576171875,296.9653625488281,302.9971618652344,293.1499938964844,293.1499938964844,278.8500061035156,37663.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763390302658081,1.0,0.0,0.0,3.785640239715576,3.78566575050354,9.562510285832104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.28125,0.0,1702.2838134765625,1895.4371337890625,0.0,1429.263916015625,0.9368396997451782,1.0,0.0,3.0,1.0,0.0
