time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919900,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9990000128746032,0.6760005354881287,0.5484952330589294,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8626002669334412,0.3918689489364624,0.3728423416614532,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8400803804397583,0.3602279424667358,0.2537258267402649,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210763931274414,0.3345338106155395,0.319220632314682,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216286063194275,0.2237441539764404,1.0201787948608398,284.81396484375,284.95001220703125,301.1096496582031,293.9324645996094,299.0502624511719,297.3460998535156,284.8165588378906,1.0,0.5694379806518555,0.7618870139122009,0.7618870139122009,1.0,1.0,-3.019124746322632,1.3652125597000122,1.6539121866226196,0.6803923845291138,0.8228121399879456,0.8228121399879456,0.0,148.57879638671875,145.0,62300.97265625,0.0,2329.702880859375,1.0,278.89764404296875,282.9542236328125,296.9862365722656,303.131591796875,293.1499938964844,293.1499938964844,278.8500061035156,42361.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828396916389465,1.0,0.0,0.0,3.666303873062134,3.666329145431519,8.969126952251827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.05078125,0.0,1599.1898193359375,1895.4371337890625,0.0,1478.048583984375,0.9109418988227844,1.0,0.0,3.0,1.0,0.0
17919960,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6771177649497986,0.5448757410049438,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.865302324295044,0.393131673336029,0.3738866448402405,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8420007824897766,0.3606108129024505,0.2538812458515167,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231402039527893,0.3351484835147857,0.3196751475334167,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231424450874329,0.223863735795021,1.0202691555023191,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.05908203125,297.3417053222656,284.887451171875,1.0,0.568269670009613,0.7602599263191223,0.7602599263191223,1.0,1.0,-3.0168769359588623,1.3636683225631714,1.653208613395691,0.6793733835220337,0.838045060634613,0.838045060634613,0.0,147.31753540039062,148.0,61902.61328125,0.0,2319.138427734375,1.0,278.8579406738281,283.0203857421875,296.9444274902344,303.00518798828125,293.1499938964844,293.1499938964844,279.1499938964844,40881.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816784143447876,1.0,0.0,0.0,3.5528361797332764,3.5528600215911865,8.422551331932482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.828125,0.0,1463.282470703125,1895.4371337890625,0.0,1469.271728515625,0.8882864117622375,1.0,0.0,3.0,1.0,0.0
17920020,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6820890307426453,0.5419302582740784,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691673874855042,0.3965547084808349,0.3768591582775116,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445164561271667,0.3623482882976532,0.2548950314521789,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258700966835022,0.3371630012989044,0.3213491439819336,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249938249588013,0.2247054427862167,1.0231410264968872,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.08843994140625,297.3547668457031,285.0018005371094,1.0,0.5690049529075623,0.7570056319236755,0.7570056319236755,1.0,1.0,-3.023573637008667,1.365978121757507,1.6575956344604492,0.6798713207244873,0.93472558259964,0.93472558259964,0.0,146.61688232421875,151.0,61351.53125,0.0,2327.67578125,1.0,279.14166259765625,283.14654541015625,296.9022216796875,302.8318786621094,293.1499938964844,293.1499938964844,278.8500061035156,33806.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690430045127869,1.0,0.0,0.0,3.661785364151001,3.661808967590332,8.947033052209008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.3369140625,0.0,1529.8572998046875,1895.4371337890625,0.0,1375.5394287109375,0.9064724445343018,1.0,0.0,3.0,1.0,0.0
17920080,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6820890307426453,0.5419302582740784,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691673874855042,0.3965547084808349,0.3768591582775116,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8445164561271667,0.3623482882976532,0.2548950314521789,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258700966835022,0.3371630012989044,0.3213491439819336,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249938249588013,0.2247054427862167,1.0231410264968872,285.00213623046875,284.95001220703125,301.1867370605469,293.9384765625,299.08843994140625,297.3547668457031,285.0018005371094,1.0,0.5690049529075623,0.7570056319236755,0.7570056319236755,1.0,1.0,-3.023573637008667,1.365978121757507,1.6575956344604492,0.6798713207244873,0.93472558259964,0.93472558259964,0.0,146.61688232421875,151.0,61351.53125,0.0,2327.67578125,1.0,279.14166259765625,283.14654541015625,296.9022216796875,302.8318786621094,293.1499938964844,293.1499938964844,278.8500061035156,33806.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690430045127869,1.0,0.0,0.0,3.661785364151001,3.661808967590332,8.947033052209008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.3369140625,0.0,1529.8572998046875,1895.4371337890625,0.0,1375.5394287109375,0.9064724445343018,1.0,0.0,3.0,1.0,0.0
17920140,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6852577328681946,0.5428098440170288,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.870843768119812,0.3993122577667236,0.3796436786651611,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449757099151611,0.3633403480052948,0.2557452321052551,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266699910163879,0.3385974466800689,0.3228752613067627,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.725245475769043,0.2252002507448196,1.0259500741958618,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.10870361328125,297.352783203125,284.91796875,1.0,0.570861279964447,0.7537513375282288,0.7537513375282288,1.0,1.0,-3.0342116355896,1.3701013326644895,1.66411030292511,0.6815395355224609,0.8570358753204346,0.8570358753204346,0.0,147.31753540039062,154.0,62068.39453125,0.0,2350.663330078125,1.0,278.857666015625,283.0390625,296.9629821777344,303.0137634277344,293.1499938964844,293.1499938964844,279.1499938964844,38471.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785618662834167,1.0,0.0,0.0,3.5471794605255127,3.5472028255462646,8.395752502110554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.3544921875,0.0,1439.7281494140625,1895.4371337890625,0.0,1445.849609375,0.8848312497138977,1.0,0.0,3.0,1.0,0.0
17920200,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6852577328681946,0.5428098440170288,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.870843768119812,0.3993122577667236,0.3796436786651611,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8449757099151611,0.3633403480052948,0.2557452321052551,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266699910163879,0.3385974466800689,0.3228752613067627,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.725245475769043,0.2252002507448196,1.0259500741958618,284.9162292480469,284.95001220703125,301.2359313964844,293.9408264160156,299.10870361328125,297.352783203125,284.91796875,1.0,0.570861279964447,0.7537513375282288,0.7537513375282288,1.0,1.0,-3.0342116355896,1.3701013326644895,1.66411030292511,0.6815395355224609,0.8570358753204346,0.8570358753204346,0.0,147.31753540039062,154.0,62068.39453125,0.0,2350.663330078125,1.0,278.857666015625,283.0390625,296.9629821777344,303.0137634277344,293.1499938964844,293.1499938964844,279.1499938964844,38471.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785618662834167,1.0,0.0,0.0,3.5471794605255127,3.5472028255462646,8.395752502110554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.3544921875,0.0,1439.7281494140625,1895.4371337890625,0.0,1445.849609375,0.8848312497138977,1.0,0.0,3.0,1.0,0.0
17920260,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.688966691493988,0.5451847910881042,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718950748443604,0.4026913344860077,0.3826746046543121,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8448723554611206,0.3649735152721405,0.2567655444145202,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269023895263672,0.3405364453792572,0.3245815634727478,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7249970436096191,0.2260304987430572,1.029300093650818,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.1320495605469,297.35760498046875,285.016357421875,1.0,0.5734874606132507,0.750725507736206,0.750725507736206,1.0,1.0,-3.0480096340179443,1.3757789134979248,1.672230839729309,0.6840038895606995,0.9587580561637878,0.9587580561637878,0.0,148.6263427734375,157.0,61793.4140625,0.0,2382.775634765625,1.0,279.1425476074219,283.1469116210937,296.9219665527344,302.87841796875,293.1499938964844,293.1499938964844,278.8500061035156,32744.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669924795627594,1.0,0.0,0.0,3.690556049346924,3.690579652786255,9.088179240279716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.732421875,0.0,1554.13134765625,1895.4371337890625,0.0,1381.97314453125,0.911848783493042,1.0,0.0,3.0,1.0,0.0
17920320,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.688966691493988,0.5451847910881042,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718950748443604,0.4026913344860077,0.3826746046543121,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8448723554611206,0.3649735152721405,0.2567655444145202,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8269023895263672,0.3405364453792572,0.3245815634727478,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7249970436096191,0.2260304987430572,1.029300093650818,285.0180969238281,284.95001220703125,301.2832336425781,293.9417419433594,299.1320495605469,297.35760498046875,285.016357421875,1.0,0.5734874606132507,0.750725507736206,0.750725507736206,1.0,1.0,-3.0480096340179443,1.3757789134979248,1.672230839729309,0.6840038895606995,0.9587580561637878,0.9587580561637878,0.0,148.6263427734375,157.0,61793.4140625,0.0,2382.775634765625,1.0,279.1425476074219,283.1469116210937,296.9219665527344,302.87841796875,293.1499938964844,293.1499938964844,278.8500061035156,32744.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669924795627594,1.0,0.0,0.0,3.690556049346924,3.690579652786255,9.088179240279716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.732421875,0.0,1554.13134765625,1895.4371337890625,0.0,1381.97314453125,0.911848783493042,1.0,0.0,3.0,1.0,0.0
17920380,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.69048672914505,0.5497315526008606,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715438842773438,0.4053103327751159,0.3854044675827026,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434464335441589,0.3657683730125427,0.2575344741344452,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259079456329346,0.3418028354644775,0.3260232210159302,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236960530281067,0.226396694779396,1.031895875930786,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3452453613281,284.9129333496094,1.0,0.5766127109527588,0.7476996183395386,0.7476996183395386,1.0,1.0,-3.062537670135498,1.3817561864852903,1.6807814836502075,0.6867122054100037,0.8695993423461914,0.8695993423461914,0.0,150.68243408203125,160.0,62689.3203125,0.0,2420.406005859375,1.0,278.8573303222656,283.0192565917969,296.9729919433594,303.0657653808594,293.1499938964844,293.1499938964844,279.1499938964844,38094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814375519752502,1.0,0.0,0.0,3.598828792572021,3.598852634429932,8.64202831962757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.66796875,0.0,1492.4342041015625,1895.4371337890625,0.0,1467.454345703125,0.8958125710487366,1.0,0.0,3.0,1.0,0.0
17920440,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.69048672914505,0.5497315526008606,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715438842773438,0.4053103327751159,0.3854044675827026,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8434464335441589,0.3657683730125427,0.2575344741344452,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8259079456329346,0.3418028354644775,0.3260232210159302,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7236960530281067,0.226396694779396,1.031895875930786,284.9109191894531,284.95001220703125,301.3284606933594,293.9410705566406,299.1449279785156,297.3452453613281,284.9129333496094,1.0,0.5766127109527588,0.7476996183395386,0.7476996183395386,1.0,1.0,-3.062537670135498,1.3817561864852903,1.6807814836502075,0.6867122054100037,0.8695993423461914,0.8695993423461914,0.0,150.68243408203125,160.0,62689.3203125,0.0,2420.406005859375,1.0,278.8573303222656,283.0192565917969,296.9729919433594,303.0657653808594,293.1499938964844,293.1499938964844,279.1499938964844,38094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814375519752502,1.0,0.0,0.0,3.598828792572021,3.598852634429932,8.64202831962757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.66796875,0.0,1492.4342041015625,1895.4371337890625,0.0,1467.454345703125,0.8958125710487366,1.0,0.0,3.0,1.0,0.0
17920500,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6915604472160339,0.552412748336792,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8711362481117249,0.4068948924541473,0.3867460191249847,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8425151109695435,0.3664482235908508,0.2578901350498199,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251956701278687,0.3426520526409149,0.3267050683498382,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228318452835083,0.2267021536827087,1.0329573154449463,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531066894531,297.34283447265625,285.0340881347656,1.0,0.5782725811004639,0.7461867332458496,0.7461867332458496,1.0,1.0,-3.069894313812256,1.3847836256027222,1.685110569000244,0.688040554523468,0.9566102027893066,0.9566102027893066,0.0,151.85110473632812,160.0,62077.6875,0.0,2440.255615234375,1.0,279.1011047363281,283.1503295898437,296.90679931640625,302.8515014648437,293.1499938964844,293.1499938964844,279.1499938964844,33573.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744790077209473,1.0,0.0,0.0,3.658459424972534,3.658483028411865,8.930788339966966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.591796875,0.0,1524.40625,1895.4371337890625,0.0,1415.4625244140625,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
17920560,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6927581429481506,0.5546761155128479,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711597919464111,0.4086048603057861,0.3883618116378784,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8420156240463257,0.3672644197940826,0.2584620416164398,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8248629570007324,0.3436120748519897,0.3276184499263763,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7223032116889954,0.2270939946174621,1.0347614288330078,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.1620178222656,297.3423767089844,285.0185241699219,1.0,0.5800462961196899,0.7445271611213684,0.7445271611213684,1.0,1.0,-3.0785107612609863,1.3883546590805054,1.6901559829711914,0.6896477937698364,0.9753865003585817,0.9753865003585817,0.0,152.9389190673828,163.0,62395.546875,0.0,2462.137939453125,1.0,279.14276123046875,283.1344299316406,296.921875,302.9184875488281,293.1499938964844,293.1499938964844,278.8500061035156,32732.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673327624797821,1.0,0.0,0.0,3.738292217254639,3.738316535949707,9.32480531901092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.7822265625,0.0,1608.59619140625,1895.4371337890625,0.0,1406.9552001953125,0.922722578048706,1.0,0.0,3.0,1.0,0.0
17920620,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6930146813392639,0.5608779191970825,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699286580085754,0.4111532866954803,0.391054630279541,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397968411445618,0.3679511547088623,0.2591759860515594,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230770230293274,0.3447671234607696,0.328982412815094,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7202619910240173,0.2273397296667099,1.036935567855835,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.169677734375,297.32476806640625,284.90777587890625,1.0,0.5836763381958008,0.7412081360816956,0.7412081360816956,1.0,1.0,-3.0943188667297363,1.3947635889053345,1.6995553970336914,0.6925382614135742,0.880154550075531,0.880154550075531,0.0,155.6299285888672,166.0,63347.83203125,0.0,2506.239013671875,1.0,278.85693359375,282.9992370605469,296.967529296875,303.1033020019531,293.1499938964844,293.1499938964844,279.1499938964844,38079.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849876642227173,1.0,0.0,0.0,3.6534409523010254,3.653465509414673,8.906303605726862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.9521484375,0.0,1552.5765380859375,1895.4371337890625,0.0,1494.3526611328125,0.907863199710846,1.0,0.0,3.0,1.0,0.0
17920680,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6930146813392639,0.5608779191970825,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699286580085754,0.4111532866954803,0.391054630279541,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8397968411445618,0.3679511547088623,0.2591759860515594,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230770230293274,0.3447671234607696,0.328982412815094,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7202619910240173,0.2273397296667099,1.036935567855835,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.169677734375,297.32476806640625,284.90777587890625,1.0,0.5836763381958008,0.7412081360816956,0.7412081360816956,1.0,1.0,-3.0943188667297363,1.3947635889053345,1.6995553970336914,0.6925382614135742,0.880154550075531,0.880154550075531,0.0,155.6299285888672,166.0,63347.83203125,0.0,2506.239013671875,1.0,278.85693359375,282.9992370605469,296.967529296875,303.1033020019531,293.1499938964844,293.1499938964844,279.1499938964844,38079.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849876642227173,1.0,0.0,0.0,3.6534409523010254,3.653465509414673,8.906303605726862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.9521484375,0.0,1552.5765380859375,1895.4371337890625,0.0,1494.3526611328125,0.907863199710846,1.0,0.0,3.0,1.0,0.0
17920740,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6935632228851318,0.5642834901809692,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691889643669128,0.4127849638462066,0.3924326300621032,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8385488390922546,0.3686215877532959,0.2595196664333343,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220462799072266,0.3456086218357086,0.3296526968479156,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190797328948975,0.2276067733764648,1.037825345993042,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759033203125,297.3204040527344,285.03436279296875,1.0,0.5855789184570312,0.7394822239875793,0.7394822239875793,1.0,1.0,-3.10235595703125,1.397999882698059,1.704356074333191,0.693936288356781,0.9713462591171264,0.9713462591171264,0.0,157.08995056152344,166.0,62703.25390625,0.0,2529.308349609375,1.0,279.1058654785156,283.1363525390625,296.898193359375,302.88507080078125,293.1499938964844,293.1499938964844,279.1499938964844,33572.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778631210327148,1.0,0.0,0.0,3.713282346725464,3.713306665420532,9.200454087476828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.3681640625,0.0,1586.2445068359375,1895.4371337890625,0.0,1440.6251220703125,0.9193421602249146,1.0,0.0,3.0,1.0,0.0
17920800,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6942383646965027,0.5668886303901672,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8689954876899719,0.4144202172756195,0.3939826786518097,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8378790020942688,0.3693805336952209,0.2600550055503845,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.821527361869812,0.3464998602867126,0.3305055499076843,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7183738350868225,0.2279436141252517,1.039400339126587,285.0221252441406,284.95001220703125,301.45001220703125,293.9283447265625,299.1825866699219,297.3186950683594,285.02056884765625,1.0,0.587407112121582,0.7378890514373779,0.7378890514373779,1.0,1.0,-3.110912561416626,1.4015157222747805,1.7093968391418457,0.6955175399780273,0.9902303814888,0.9902303814888,0.0,158.31065368652344,154.0,62991.3671875,0.0,2552.216552734375,1.0,279.1433410644531,283.1221923828125,296.9117736816406,302.9477844238281,293.1499938964844,293.1499938964844,278.8500061035156,32859.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768895983695984,1.0,0.0,0.0,3.78605842590332,3.786083221435547,9.564624861013726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.865234375,0.0,1665.5029296875,1895.4371337890625,0.0,1433.3626708984375,0.9335261583328248,1.0,0.0,3.0,1.0,0.0
17920860,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6948869824409485,0.5617511868476868,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8735089898109436,0.4168768525123596,0.3964717984199524,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8408316969871521,0.3699436783790588,0.2605956494808197,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.824730396270752,0.3475256264209747,0.3316258490085602,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.720664381980896,0.228066548705101,1.0403932332992554,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1895446777344,297.3055725097656,284.8944091796875,1.0,0.5859723687171936,0.7344307899475098,0.7344307899475098,1.0,1.0,-3.1109488010406494,1.4002262353897097,1.7107224464416504,0.6945592761039734,0.8817918300628662,0.8817918300628662,0.0,156.6102294921875,157.0,63701.09375,0.0,2543.244873046875,1.0,278.8563842773437,282.9764404296875,296.9517517089844,303.1187438964844,293.1499938964844,293.1499938964844,279.1499938964844,38585.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883031129837036,1.0,0.0,0.0,3.693305730819702,3.6933305263519287,9.101726732296812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.30859375,0.0,1601.4605712890625,1895.4371337890625,0.0,1519.6942138671875,0.916823148727417,1.0,0.0,3.0,1.0,0.0
17920920,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.6948869824409485,0.5617511868476868,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8735089898109436,0.4168768525123596,0.3964717984199524,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8408316969871521,0.3699436783790588,0.2605956494808197,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.824730396270752,0.3475256264209747,0.3316258490085602,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.720664381980896,0.228066548705101,1.0403932332992554,284.8923645019531,284.95001220703125,301.4852294921875,293.9201965332031,299.1895446777344,297.3055725097656,284.8944091796875,1.0,0.5859723687171936,0.7344307899475098,0.7344307899475098,1.0,1.0,-3.1109488010406494,1.4002262353897097,1.7107224464416504,0.6945592761039734,0.8817918300628662,0.8817918300628662,0.0,156.6102294921875,157.0,63701.09375,0.0,2543.244873046875,1.0,278.8563842773437,282.9764404296875,296.9517517089844,303.1187438964844,293.1499938964844,293.1499938964844,279.1499938964844,38585.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883031129837036,1.0,0.0,0.0,3.693305730819702,3.6933305263519287,9.101726732296812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.30859375,0.0,1601.4605712890625,1895.4371337890625,0.0,1519.6942138671875,0.916823148727417,1.0,0.0,3.0,1.0,0.0
17920980,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986178159713745,0.5593652725219727,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8768187165260315,0.4201043844223022,0.3992262184619903,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8427034616470337,0.3712941408157348,0.2613202333450317,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.826835572719574,0.3491754233837127,0.3329374492168426,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219706773757935,0.228617176413536,1.0419728755950928,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2070007324219,297.3134460449219,285.0089416503906,1.0,0.5865187048912048,0.7309725284576416,0.7309725284576416,1.0,1.0,-3.1157193183898926,1.401242971420288,1.714476227760315,0.6942848563194275,0.9849478006362916,0.9849478006362916,0.0,155.99932861328125,160.0,63025.65625,0.0,2549.207763671875,1.0,279.1434936523437,283.105224609375,296.8872985839844,302.9315490722656,293.1499938964844,293.1499938964844,278.8500061035156,33382.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788386702537537,1.0,0.0,0.0,3.804217338562012,3.8042423725128174,9.656591828388628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.26953125,0.0,1691.1939697265625,1895.4371337890625,0.0,1447.9219970703125,0.937963604927063,1.0,0.0,3.0,1.0,0.0
17921040,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6986178159713745,0.5593652725219727,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8768187165260315,0.4201043844223022,0.3992262184619903,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8427034616470337,0.3712941408157348,0.2613202333450317,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.826835572719574,0.3491754233837127,0.3329374492168426,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219706773757935,0.228617176413536,1.0419728755950928,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2070007324219,297.3134460449219,285.0089416503906,1.0,0.5865187048912048,0.7309725284576416,0.7309725284576416,1.0,1.0,-3.1157193183898926,1.401242971420288,1.714476227760315,0.6942848563194275,0.9849478006362916,0.9849478006362916,0.0,155.99932861328125,160.0,63025.65625,0.0,2549.207763671875,1.0,279.1434936523437,283.105224609375,296.8872985839844,302.9315490722656,293.1499938964844,293.1499938964844,278.8500061035156,33382.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788386702537537,1.0,0.0,0.0,3.804217338562012,3.8042423725128174,9.656591828388628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.26953125,0.0,1691.1939697265625,1895.4371337890625,0.0,1447.9219970703125,0.937963604927063,1.0,0.0,3.0,1.0,0.0
17921100,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6997665166854858,0.559375524520874,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778970837593079,0.4214414656162262,0.4006826877593994,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8431309461593628,0.3716771602630615,0.2617435157299042,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8273935914039612,0.3497701585292816,0.3336674869060516,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222200632095337,0.2287611067295074,1.043143630027771,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2123718261719,297.31219482421875,284.8691711425781,1.0,0.5872513055801392,0.7292433977127075,0.7292433977127075,1.0,1.0,-3.120277404785156,1.4027466773986816,1.717530608177185,0.6947882175445557,0.8914101123809814,0.8914101123809814,0.0,156.18966674804688,160.0,64009.10546875,0.0,2559.020751953125,1.0,278.8942565917969,282.94793701171875,296.9490966796875,303.1630554199219,293.1499938964844,293.1499938964844,278.8500061035156,37119.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870474219322205,1.0,0.0,0.0,3.7808024883270255,3.7808279991149902,9.53808694248437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.55859375,0.0,1692.299560546875,1895.4371337890625,0.0,1510.0712890625,0.9333752393722534,1.0,0.0,3.0,1.0,0.0
17921160,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7004116177558899,0.5606676340103149,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8780620694160461,0.4226279556751251,0.4018305838108063,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8426949381828308,0.3718875646591186,0.261920303106308,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271570205688477,0.3502201735973358,0.3341304659843445,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7217701077461243,0.2287915349006652,1.0434720516204834,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.2154541015625,297.3070678710937,284.8992614746094,1.0,0.5881510972976685,0.7276665568351746,0.7276665568351746,1.0,1.0,-3.124374866485596,1.4040759801864624,1.7202987670898438,0.695218026638031,0.8838593363761902,0.8838593363761902,0.0,156.78707885742188,163.0,63772.5625,0.0,2570.136962890625,1.0,278.8567199707031,282.9734191894531,296.92510986328125,303.0922241210937,293.1499938964844,293.1499938964844,279.1499938964844,38634.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891434192657471,1.0,0.0,0.0,3.7001430988311768,3.7001678943634033,9.135457617048814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.900390625,0.0,1609.6566162109375,1895.4371337890625,0.0,1526.150634765625,0.9186431169509888,1.0,0.0,3.0,1.0,0.0
17921220,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.702970027923584,0.5632876753807068,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788159489631653,0.4259261786937713,0.4047296643257141,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422670364379883,0.3732640445232391,0.2627225816249847,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270370960235596,0.3518853485584259,0.3355351984500885,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211675643920898,0.2293680161237716,1.0455591678619385,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.22802734375,297.30975341796875,285.0175170898437,1.0,0.5905197262763977,0.7245128750801086,0.7245128750801086,1.0,1.0,-3.13616681098938,1.408430814743042,1.7277361154556274,0.696907103061676,0.9942527413368224,0.9942527413368224,0.0,158.14187622070312,166.0,63232.0859375,0.0,2600.327392578125,1.0,279.14361572265625,283.103759765625,296.8641052246094,302.9185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33232.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801539063453674,1.0,0.0,0.0,3.818202018737793,3.8182272911071777,9.727719998409157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.193359375,0.0,1706.8140869140625,1895.4371337890625,0.0,1457.790283203125,0.941049337387085,1.0,0.0,3.0,1.0,0.0
17921280,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.702970027923584,0.5632876753807068,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8788159489631653,0.4259261786937713,0.4047296643257141,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8422670364379883,0.3732640445232391,0.2627225816249847,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270370960235596,0.3518853485584259,0.3355351984500885,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211675643920898,0.2293680161237716,1.0455591678619385,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.22802734375,297.30975341796875,285.0175170898437,1.0,0.5905197262763977,0.7245128750801086,0.7245128750801086,1.0,1.0,-3.13616681098938,1.408430814743042,1.7277361154556274,0.696907103061676,0.9942527413368224,0.9942527413368224,0.0,158.14187622070312,166.0,63232.0859375,0.0,2600.327392578125,1.0,279.14361572265625,283.103759765625,296.8641052246094,302.9185791015625,293.1499938964844,293.1499938964844,278.8500061035156,33232.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801539063453674,1.0,0.0,0.0,3.818202018737793,3.8182272911071777,9.727719998409157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.193359375,0.0,1706.8140869140625,1895.4371337890625,0.0,1457.790283203125,0.941049337387085,1.0,0.0,3.0,1.0,0.0
17921340,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.70329749584198,0.567848265171051,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783676624298096,0.4284445643424988,0.407394140958786,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407464027404785,0.3738133609294891,0.2633394002914428,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258914351463318,0.3528834879398346,0.3367457985877991,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196902632713318,0.2295076102018356,1.0471845865249634,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308349609375,297.2967834472656,284.9008483886719,1.0,0.593392550945282,0.721359133720398,0.721359133720398,1.0,1.0,-3.1490073204040527,1.4132190942764282,1.7357882261276243,0.6989201903343201,0.8925804495811462,0.8925804495811462,0.0,160.20486450195312,169.0,64130.91796875,0.0,2636.585693359375,1.0,278.8561706542969,282.9637756347656,296.9012756347656,303.0898742675781,293.1499938964844,293.1499938964844,279.1499938964844,38380.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913325786590576,1.0,0.0,0.0,3.729212045669556,3.729237318038941,9.279561368202848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.8623046875,0.0,1641.2938232421875,1895.4371337890625,0.0,1543.0341796875,0.9247912168502808,1.0,0.0,3.0,1.0,0.0
17921400,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.70329749584198,0.567848265171051,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8783676624298096,0.4284445643424988,0.407394140958786,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8407464027404785,0.3738133609294891,0.2633394002914428,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8258914351463318,0.3528834879398346,0.3367457985877991,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196902632713318,0.2295076102018356,1.0471845865249634,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2308349609375,297.2967834472656,284.9008483886719,1.0,0.593392550945282,0.721359133720398,0.721359133720398,1.0,1.0,-3.1490073204040527,1.4132190942764282,1.7357882261276243,0.6989201903343201,0.8925804495811462,0.8925804495811462,0.0,160.20486450195312,169.0,64130.91796875,0.0,2636.585693359375,1.0,278.8561706542969,282.9637756347656,296.9012756347656,303.0898742675781,293.1499938964844,293.1499938964844,279.1499938964844,38380.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913325786590576,1.0,0.0,0.0,3.729212045669556,3.729237318038941,9.279561368202848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.8623046875,0.0,1641.2938232421875,1895.4371337890625,0.0,1543.0341796875,0.9247912168502808,1.0,0.0,3.0,1.0,0.0
17921460,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7044671177864075,0.5727475881576538,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779255747795105,0.4317274093627929,0.4103003442287445,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392532467842102,0.3751306533813476,0.2641169130802154,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8247300386428833,0.3544874489307403,0.3381170034408569,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181559801101685,0.2300242483615875,1.0491441488265991,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2382507324219,297.2939758300781,285.0235290527344,1.0,0.5965700149536133,0.7179614305496216,0.7179614305496216,1.0,1.0,-3.1633267402648926,1.4185755252838137,1.744751214981079,0.7010865211486816,1.0,1.0,0.0,162.45419311523438,157.0,63603.84375,0.0,2677.067626953125,1.0,279.143798828125,283.09869384765625,296.8359375,302.9144897460937,293.1499938964844,293.1499938964844,278.8500061035156,33295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682854175567627,1.0,0.0,0.0,3.845346212387085,3.845371723175049,9.86652366918861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.810546875,0.0,1740.2384033203125,1895.4371337890625,0.0,1478.157958984375,0.9471596479415894,1.0,0.0,3.0,1.0,0.0
17921520,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7044671177864075,0.5727475881576538,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8779255747795105,0.4317274093627929,0.4103003442287445,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392532467842102,0.3751306533813476,0.2641169130802154,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8247300386428833,0.3544874489307403,0.3381170034408569,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7181559801101685,0.2300242483615875,1.0491441488265991,285.02471923828125,284.95001220703125,301.6233215332031,293.8544006347656,299.2382507324219,297.2939758300781,285.0235290527344,1.0,0.5965700149536133,0.7179614305496216,0.7179614305496216,1.0,1.0,-3.1633267402648926,1.4185755252838137,1.744751214981079,0.7010865211486816,1.0,1.0,0.0,162.45419311523438,157.0,63603.84375,0.0,2677.067626953125,1.0,279.143798828125,283.09869384765625,296.8359375,302.9144897460937,293.1499938964844,293.1499938964844,278.8500061035156,33295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682854175567627,1.0,0.0,0.0,3.845346212387085,3.845371723175049,9.86652366918861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.810546875,0.0,1740.2384033203125,1895.4371337890625,0.0,1478.157958984375,0.9471596479415894,1.0,0.0,3.0,1.0,0.0
17921580,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7048923373222351,0.5668566226959229,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828198313713074,0.4341523051261902,0.412767082452774,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.842456042766571,0.3755796551704407,0.2645745575428009,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281360268592834,0.3553814888000488,0.3391079008579254,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206341624259949,0.2300577014684677,1.0497090816497805,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.23956298828125,297.2829284667969,284.89117431640625,1.0,0.5947455763816833,0.7145637273788452,0.7145637273788452,1.0,1.0,-3.1616601943969727,1.4162405729293823,1.7454195022583008,0.6995428204536438,0.8944529891014099,0.8944529891014099,0.0,160.41629028320312,160.0,64328.59375,0.0,2662.743408203125,1.0,278.8568115234375,282.9472961425781,296.86724853515625,303.075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38525.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939711570739746,1.0,0.0,0.0,3.7568554878234863,3.75688099861145,9.417643695996958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0205078125,0.0,1674.7816162109375,1895.4371337890625,0.0,1563.5032958984375,0.9309263825416564,1.0,0.0,3.0,1.0,0.0
17921640,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7048923373222351,0.5668566226959229,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8828198313713074,0.4341523051261902,0.412767082452774,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.842456042766571,0.3755796551704407,0.2645745575428009,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281360268592834,0.3553814888000488,0.3391079008579254,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206341624259949,0.2300577014684677,1.0497090816497805,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.23956298828125,297.2829284667969,284.89117431640625,1.0,0.5947455763816833,0.7145637273788452,0.7145637273788452,1.0,1.0,-3.1616601943969727,1.4162405729293823,1.7454195022583008,0.6995428204536438,0.8944529891014099,0.8944529891014099,0.0,160.41629028320312,160.0,64328.59375,0.0,2662.743408203125,1.0,278.8568115234375,282.9472961425781,296.86724853515625,303.075439453125,293.1499938964844,293.1499938964844,279.1499938964844,38525.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939711570739746,1.0,0.0,0.0,3.7568554878234863,3.75688099861145,9.417643695996958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.0205078125,0.0,1674.7816162109375,1895.4371337890625,0.0,1563.5032958984375,0.9309263825416564,1.0,0.0,3.0,1.0,0.0
17921700,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7064608931541443,0.5651726722717285,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8845817446708679,0.4356672465801239,0.4139508008956909,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8434410691261292,0.3761114776134491,0.2647628784179687,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292402029037476,0.3560710847377777,0.3395541310310364,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213196754455566,0.2302216142416,1.0497632026672363,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.2442932128906,297.2851257324219,285.02166748046875,1.0,0.5946866869926453,0.712864875793457,0.712864875793457,1.0,1.0,-3.16187071800232,1.4156107902526855,1.7462599277496338,0.6987107396125793,0.9814578294754028,0.9814578294754028,0.0,159.8511962890625,160.0,63395.33984375,0.0,2660.130126953125,1.0,279.1045837402344,283.09210205078125,296.7903137207031,302.82989501953125,293.1499938964844,293.1499938964844,279.1499938964844,34488.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863803267478943,1.0,0.0,0.0,3.792973279953003,3.7929983139038086,9.599593795428518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.390625,0.0,1686.37451171875,1895.4371337890625,0.0,1504.9716796875,0.9379594326019288,1.0,0.0,3.0,1.0,0.0
