time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921760,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.7083386182785034,0.5640243887901306,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8863193392753601,0.4373610317707062,0.4154873192310333,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8444507122039795,0.3768352568149566,0.2652219533920288,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.830330491065979,0.3569208681583404,0.3403003513813019,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7220081090927124,0.2305127680301666,1.050826072692871,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.25054931640625,297.290283203125,285.0108642578125,1.0,0.5950062274932861,0.711230456829071,0.711230456829071,1.0,1.0,-3.165060520172119,1.4163832664489746,1.748677372932434,0.6987572312355042,1.0,1.0,0.0,159.59796142578125,163.0,63514.13671875,0.0,2665.104248046875,1.0,279.1437683105469,283.0829467773437,296.79559326171875,302.8733215332031,293.1499938964844,293.1499938964844,278.8500061035156,33596.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844196319580078,1.0,0.0,0.0,3.8555309772491455,3.855556726455689,9.918858268065378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.8798828125,0.0,1755.0806884765625,1895.4371337890625,0.0,1490.0321044921875,0.9497881531715392,1.0,0.0,3.0,1.0,0.0
17921820,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7097667455673218,0.5650608539581299,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876238465309143,0.4398219883441925,0.4180430769920349,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444908857345581,0.3773182332515716,0.2657490670681,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306731581687927,0.3578384518623352,0.3413785398006439,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218148112297058,0.230581060051918,1.0518566370010376,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2533874511719,297.2840881347656,284.89532470703125,1.0,0.596411943435669,0.7079617381095886,0.7079617381095886,1.0,1.0,-3.172549247741699,1.418407320976257,1.754141926765442,0.6991647481918335,0.8942737579345703,0.8942737579345703,0.0,160.2584991455078,166.0,64261.5234375,0.0,2683.59912109375,1.0,278.8568420410156,282.9457397460937,296.8260803222656,303.0251159667969,293.1499938964844,293.1499938964844,279.1499938964844,38642.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945284008979797,1.0,0.0,0.0,3.754031658172608,3.754056930541992,9.403491390003182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9951171875,0.0,1672.349365234375,1895.4371337890625,0.0,1567.842529296875,0.9306032657623292,1.0,0.0,3.0,1.0,0.0
17921880,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7097667455673218,0.5650608539581299,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8876238465309143,0.4398219883441925,0.4180430769920349,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444908857345581,0.3773182332515716,0.2657490670681,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8306731581687927,0.3578384518623352,0.3413785398006439,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7218148112297058,0.230581060051918,1.0518566370010376,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2533874511719,297.2840881347656,284.89532470703125,1.0,0.596411943435669,0.7079617381095886,0.7079617381095886,1.0,1.0,-3.172549247741699,1.418407320976257,1.754141926765442,0.6991647481918335,0.8942737579345703,0.8942737579345703,0.0,160.2584991455078,166.0,64261.5234375,0.0,2683.59912109375,1.0,278.8568420410156,282.9457397460937,296.8260803222656,303.0251159667969,293.1499938964844,293.1499938964844,279.1499938964844,38642.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945284008979797,1.0,0.0,0.0,3.754031658172608,3.754056930541992,9.403491390003182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9951171875,0.0,1672.349365234375,1895.4371337890625,0.0,1567.842529296875,0.9306032657623292,1.0,0.0,3.0,1.0,0.0
17921940,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7110219597816467,0.5666401982307434,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8879148960113525,0.4417334496974945,0.4196129739284515,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8440736532211304,0.3780341446399688,0.2660779058933258,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304476141929626,0.3587263822555542,0.3420337736606598,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7213069796562195,0.2308277785778045,1.0524300336837769,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2574157714844,297.28497314453125,285.0301208496094,1.0,0.597617506980896,0.7060004472732544,0.7060004472732544,1.0,1.0,-3.1782033443450928,1.4201605319976809,1.758042812347412,0.6996013522148132,0.9932491779327391,0.9932491779327391,0.0,161.02064514160156,166.0,63460.44140625,0.0,2699.046875,1.0,279.1191711425781,283.09381103515625,296.7491149902344,302.7947692871094,293.1499938964844,293.1499938964844,279.1499938964844,33805.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686137855052948,1.0,0.0,0.0,3.813748598098755,3.813773632049561,9.705040611152072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.2236328125,0.0,1705.932373046875,1895.4371337890625,0.0,1503.119873046875,0.9415815472602844,1.0,0.0,3.0,1.0,0.0
17922000,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.7119097113609314,0.5675119757652283,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8883835077285767,0.4431008100509643,0.4209062755107879,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8440702557563782,0.378611296415329,0.2664839029312134,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8305348753929138,0.3594025671482086,0.3426758348941803,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7211850881576538,0.2310618907213211,1.0534815788269043,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.2605895996094,297.2866516113281,285.01953125,1.0,0.5985931754112244,0.7046929597854614,0.7046929597854614,1.0,1.0,-3.1833293437957764,1.4219568967819214,1.761372447013855,0.7002320885658264,1.0,1.0,0.0,161.52621459960938,169.0,63597.05078125,0.0,2712.083984375,1.0,279.1439208984375,283.08367919921875,296.75927734375,302.8387756347656,293.1499938964844,293.1499938964844,278.8500061035156,33543.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853531002998352,1.0,0.0,0.0,3.859588146209717,3.85961389541626,9.939743677023216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.171875,0.0,1759.652587890625,1895.4371337890625,0.0,1497.1351318359375,0.950553834438324,1.0,0.0,3.0,1.0,0.0
17922060,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116581201553345,0.5719497203826904,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8879076242446899,0.4455727040767669,0.4235346913337707,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425460457801819,0.3790721893310547,0.267041802406311,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293617963790894,0.360292375087738,0.3437880277633667,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196846604347229,0.2311233729124069,1.0547220706939695,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.259033203125,297.27459716796875,284.8993530273437,1.0,0.6013104319572449,0.7013299465179443,0.7013299465179443,1.0,1.0,-3.1953277587890625,1.4259614944458008,1.7693662643432615,0.7016068696975708,0.902418315410614,0.902418315410614,0.0,163.52944946289062,172.0,64528.984375,0.0,2747.214111328125,1.0,278.85675048828125,282.9405212402344,296.791259765625,303.00457763671875,293.1499938964844,293.1499938964844,278.54998779296875,38293.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963207125663757,1.0,0.0,0.0,3.774426221847534,3.774451732635498,9.505941420684394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.4541015625,0.0,1693.802978515625,1895.4371337890625,0.0,1581.83837890625,0.9348164200782776,1.0,0.0,3.0,1.0,0.0
17922120,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7116581201553345,0.5719497203826904,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8879076242446899,0.4455727040767669,0.4235346913337707,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8425460457801819,0.3790721893310547,0.267041802406311,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293617963790894,0.360292375087738,0.3437880277633667,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196846604347229,0.2311233729124069,1.0547220706939695,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.259033203125,297.27459716796875,284.8993530273437,1.0,0.6013104319572449,0.7013299465179443,0.7013299465179443,1.0,1.0,-3.1953277587890625,1.4259614944458008,1.7693662643432615,0.7016068696975708,0.902418315410614,0.902418315410614,0.0,163.52944946289062,172.0,64528.984375,0.0,2747.214111328125,1.0,278.85675048828125,282.9405212402344,296.791259765625,303.00457763671875,293.1499938964844,293.1499938964844,278.54998779296875,38293.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963207125663757,1.0,0.0,0.0,3.774426221847534,3.774451732635498,9.505941420684394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.4541015625,0.0,1693.802978515625,1895.4371337890625,0.0,1581.83837890625,0.9348164200782776,1.0,0.0,3.0,1.0,0.0
17922180,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099224925041199,0.5779905915260315,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863255977630615,0.4479577243328094,0.4257843494415283,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399958610534668,0.3794039487838745,0.2672846019268036,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272171020507812,0.3610488176345825,0.3445347249507904,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172930836677551,0.2310770452022552,1.0547761917114258,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.255859375,297.260498046875,284.8951110839844,1.0,0.6042160987854004,0.6979669332504272,0.6979669332504272,1.0,1.0,-3.206549406051636,1.429538607597351,1.777010798454285,0.702731192111969,0.8403766751289368,0.8403766751289368,0.0,166.0626678466797,160.0,64748.64453125,0.0,2783.902099609375,1.0,278.5582580566406,282.9111022949219,296.7501220703125,302.9914245605469,293.1499938964844,293.1499938964844,278.8500061035156,40339.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012069821357727,1.0,0.0,0.0,3.5540881156921387,3.554111957550049,8.428488058598305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.0576171875,0.0,1460.6744384765625,1895.4371337890625,0.0,1620.2916259765625,0.8879721760749817,1.0,0.0,3.0,1.0,0.0
17922240,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7099224925041199,0.5779905915260315,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8863255977630615,0.4479577243328094,0.4257843494415283,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399958610534668,0.3794039487838745,0.2672846019268036,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8272171020507812,0.3610488176345825,0.3445347249507904,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7172930836677551,0.2310770452022552,1.0547761917114258,284.8939208984375,284.95001220703125,301.7300109863281,293.7416076660156,299.255859375,297.260498046875,284.8951110839844,1.0,0.6042160987854004,0.6979669332504272,0.6979669332504272,1.0,1.0,-3.206549406051636,1.429538607597351,1.777010798454285,0.702731192111969,0.8403766751289368,0.8403766751289368,0.0,166.0626678466797,160.0,64748.64453125,0.0,2783.902099609375,1.0,278.5582580566406,282.9111022949219,296.7501220703125,302.9914245605469,293.1499938964844,293.1499938964844,278.8500061035156,40339.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012069821357727,1.0,0.0,0.0,3.5540881156921387,3.554111957550049,8.428488058598305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.0576171875,0.0,1460.6744384765625,1895.4371337890625,0.0,1620.2916259765625,0.8879721760749817,1.0,0.0,3.0,1.0,0.0
17922300,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7099974751472473,0.5760874152183533,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882741332054138,0.449595957994461,0.4271129369735718,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8411376476287842,0.3800192773342132,0.267554372549057,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284497261047363,0.3617855310440063,0.3450506031513214,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181239128112793,0.2312863618135452,1.0551141500473022,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.25787353515625,297.2605895996094,285.0146179199219,1.0,0.6036504507064819,0.6962854862213135,0.6962854862213135,1.0,1.0,-3.207225561141968,1.4289473295211792,1.7782782316207886,0.7022334933280945,0.9220294952392578,0.9220294952392578,0.0,165.4527587890625,160.0,63974.58203125,0.0,2781.938232421875,1.0,278.79931640625,283.0435485839844,296.6786499023437,302.7522277832031,293.1499938964844,293.1499938964844,278.8500061035156,34708.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924139261245728,1.0,0.0,0.0,3.5989699363708496,3.5989933013916016,8.642705893180391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.888671875,0.0,1467.6021728515625,1895.4371337890625,0.0,1551.4072265625,0.8948761224746704,1.0,0.0,3.0,1.0,0.0
17922360,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7110642194747925,0.5708919763565063,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921391367912292,0.451295405626297,0.4286535382270813,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.843987226486206,0.3807075023651123,0.2679880261421203,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8313001990318298,0.3625858426094055,0.3457393944263458,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203725576400757,0.2315551936626434,1.055963158607483,284.9945373535156,284.95001220703125,301.7441101074219,293.721435546875,299.261474609375,297.263916015625,284.99298095703125,1.0,0.6022420525550842,0.6945688724517822,0.6945688724517822,1.0,1.0,-3.205207347869873,1.4270753860473633,1.7781318426132202,0.7009502649307251,0.927541732788086,0.927541732788086,0.0,163.60794067382812,163.0,64010.27734375,0.0,2767.7265625,1.0,278.84234619140625,283.0271301269531,296.6895446777344,302.7988586425781,293.1499938964844,293.1499938964844,278.54998779296875,33969.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900197863578796,1.0,0.0,0.0,3.6572444438934326,3.657268285751343,8.92485729764303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.4658203125,0.0,1526.019775390625,1895.4371337890625,0.0,1532.8988037109375,0.9052433967590332,1.0,0.0,3.0,1.0,0.0
17922420,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126246690750122,0.5683000087738037,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953694105148315,0.4538718461990356,0.43122199177742,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8457003831863403,0.3812400102615356,0.2684762477874756,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8332191109657288,0.3635056614875793,0.3467284440994262,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215762734413147,0.2316610813140869,1.0567703247070312,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641296386719,297.2624206542969,284.9139709472656,1.0,0.6024329662322998,0.6911356449127197,0.6911356449127197,1.0,1.0,-3.207913398742676,1.426500916481018,1.7814126014709473,0.6997961401939392,0.8487383723258972,0.8487383723258972,0.0,162.84681701660156,166.0,64401.9609375,0.0,2769.100830078125,1.0,278.557861328125,282.927490234375,296.7196655273437,302.9295959472656,293.1499938964844,293.1499938964844,278.8500061035156,38762.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69865483045578,1.0,0.0,0.0,3.52236008644104,3.522383451461792,8.278674954453891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.5927734375,0.0,1415.6895751953125,1895.4371337890625,0.0,1600.1536865234375,0.879521369934082,1.0,0.0,3.0,1.0,0.0
17922480,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.7126246690750122,0.5683000087738037,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953694105148315,0.4538718461990356,0.43122199177742,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8457003831863403,0.3812400102615356,0.2684762477874756,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8332191109657288,0.3635056614875793,0.3467284440994262,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215762734413147,0.2316610813140869,1.0567703247070312,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2641296386719,297.2624206542969,284.9139709472656,1.0,0.6024329662322998,0.6911356449127197,0.6911356449127197,1.0,1.0,-3.207913398742676,1.426500916481018,1.7814126014709473,0.6997961401939392,0.8487383723258972,0.8487383723258972,0.0,162.84681701660156,166.0,64401.9609375,0.0,2769.100830078125,1.0,278.557861328125,282.927490234375,296.7196655273437,302.9295959472656,293.1499938964844,293.1499938964844,278.8500061035156,38762.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69865483045578,1.0,0.0,0.0,3.52236008644104,3.522383451461792,8.278674954453891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.5927734375,0.0,1415.6895751953125,1895.4371337890625,0.0,1600.1536865234375,0.879521369934082,1.0,0.0,3.0,1.0,0.0
17922540,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.714958667755127,0.5685189962387085,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973177075386047,0.4571444392204284,0.4341257512569427,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463112711906433,0.3824440836906433,0.2691880762577057,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340452313423157,0.3649689853191376,0.3479664623737335,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218296527862549,0.2321186810731887,1.058363437652588,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707214355469,297.26806640625,285.00152587890625,1.0,0.6037874817848206,0.6877024173736572,0.6877024173736572,1.0,1.0,-3.215921640396118,1.4283404350280762,1.787581205368042,0.6999834775924683,0.9353845119476318,0.9353845119476318,0.0,163.26461791992188,169.0,63872.09765625,0.0,2787.780517578125,1.0,278.84149169921875,283.03033447265625,296.6592712402344,302.7558288574219,293.1499938964844,293.1499938964844,278.54998779296875,33376.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895711421966553,1.0,0.0,0.0,3.6454901695251465,3.6455135345458975,8.867580163496314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.3642578125,0.0,1508.554931640625,1895.4371337890625,0.0,1529.4422607421875,0.902395248413086,1.0,0.0,3.0,1.0,0.0
17922600,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.714958667755127,0.5685189962387085,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8973177075386047,0.4571444392204284,0.4341257512569427,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8463112711906433,0.3824440836906433,0.2691880762577057,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340452313423157,0.3649689853191376,0.3479664623737335,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218296527862549,0.2321186810731887,1.058363437652588,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2707214355469,297.26806640625,285.00152587890625,1.0,0.6037874817848206,0.6877024173736572,0.6877024173736572,1.0,1.0,-3.215921640396118,1.4283404350280762,1.787581205368042,0.6999834775924683,0.9353845119476318,0.9353845119476318,0.0,163.26461791992188,169.0,63872.09765625,0.0,2787.780517578125,1.0,278.84149169921875,283.03033447265625,296.6592712402344,302.7558288574219,293.1499938964844,293.1499938964844,278.54998779296875,33376.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895711421966553,1.0,0.0,0.0,3.6454901695251465,3.6455135345458975,8.867580163496314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.3642578125,0.0,1508.554931640625,1895.4371337890625,0.0,1529.4422607421875,0.902395248413086,1.0,0.0,3.0,1.0,0.0
17922660,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.714920699596405,0.571628749370575,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974593877792358,0.4596414864063263,0.4367009103298187,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453053832054138,0.3828566074371338,0.2696533203125,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333554267883301,0.3657852709293365,0.3489424884319305,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.720795750617981,0.2321622371673584,1.0593010187149048,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.270263671875,297.2611083984375,284.91473388671875,1.0,0.605915904045105,0.6844491362571716,0.6844491362571716,1.0,1.0,-3.225619077682495,1.430984616279602,1.794634461402893,0.7007483243942261,0.8545764684677124,0.8545764684677124,0.0,164.7406005859375,172.0,64517.62109375,0.0,2815.840576171875,1.0,278.55780029296875,282.9205627441406,296.6872863769531,302.9020080566406,293.1499938964844,293.1499938964844,278.8500061035156,38342.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699587345123291,1.0,0.0,0.0,3.534137010574341,3.5341603755950928,8.334126277986798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6904296875,0.0,1425.01318359375,1895.4371337890625,0.0,1607.498046875,0.8817404508590698,1.0,0.0,3.0,1.0,0.0
17922720,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.714920699596405,0.571628749370575,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974593877792358,0.4596414864063263,0.4367009103298187,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8453053832054138,0.3828566074371338,0.2696533203125,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333554267883301,0.3657852709293365,0.3489424884319305,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.720795750617981,0.2321622371673584,1.0593010187149048,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.270263671875,297.2611083984375,284.91473388671875,1.0,0.605915904045105,0.6844491362571716,0.6844491362571716,1.0,1.0,-3.225619077682495,1.430984616279602,1.794634461402893,0.7007483243942261,0.8545764684677124,0.8545764684677124,0.0,164.7406005859375,172.0,64517.62109375,0.0,2815.840576171875,1.0,278.55780029296875,282.9205627441406,296.6872863769531,302.9020080566406,293.1499938964844,293.1499938964844,278.8500061035156,38342.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699587345123291,1.0,0.0,0.0,3.534137010574341,3.5341603755950928,8.334126277986798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6904296875,0.0,1425.01318359375,1895.4371337890625,0.0,1607.498046875,0.8817404508590698,1.0,0.0,3.0,1.0,0.0
17922780,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7152318358421326,0.5754441618919373,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974438905715942,0.4628681540489197,0.439593642950058,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441880345344543,0.3839717507362366,0.2703272700309753,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325158953666687,0.3671635091304779,0.3501367568969726,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196144461631775,0.2325639873743057,1.06083881855011,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738952636719,297.2615051269531,285.0048522949219,1.0,0.6085628271102905,0.681195855140686,0.681195855140686,1.0,1.0,-3.237776041030884,1.4347293376922607,1.803046703338623,0.7020147442817688,0.9444672465324402,0.9444672465324402,0.0,166.5659942626953,175.0,64111.25390625,0.0,2851.099853515625,1.0,278.84161376953125,283.025146484375,296.624755859375,302.7344055175781,293.1499938964844,293.1499938964844,278.54998779296875,33151.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913312673568726,1.0,0.0,0.0,3.663911104202272,3.6639347076416016,8.957424029176764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.404296875,0.0,1527.3031005859375,1895.4371337890625,0.0,1543.0238037109375,0.9063827395439148,1.0,0.0,3.0,1.0,0.0
17922840,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7152318358421326,0.5754441618919373,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974438905715942,0.4628681540489197,0.439593642950058,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8441880345344543,0.3839717507362366,0.2703272700309753,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325158953666687,0.3671635091304779,0.3501367568969726,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7196144461631775,0.2325639873743057,1.06083881855011,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2738952636719,297.2615051269531,285.0048522949219,1.0,0.6085628271102905,0.681195855140686,0.681195855140686,1.0,1.0,-3.237776041030884,1.4347293376922607,1.803046703338623,0.7020147442817688,0.9444672465324402,0.9444672465324402,0.0,166.5659942626953,175.0,64111.25390625,0.0,2851.099853515625,1.0,278.84161376953125,283.025146484375,296.624755859375,302.7344055175781,293.1499938964844,293.1499938964844,278.54998779296875,33151.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913312673568726,1.0,0.0,0.0,3.663911104202272,3.6639347076416016,8.957424029176764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.404296875,0.0,1527.3031005859375,1895.4371337890625,0.0,1543.0238037109375,0.9063827395439148,1.0,0.0,3.0,1.0,0.0
17922900,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7144706845283508,0.5777798295021057,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971991539001465,0.4641438126564026,0.4410277307033539,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8434314727783203,0.3841981589794159,0.2706592082977295,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8319058418273926,0.3675830364227295,0.3507308959960937,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188692688941956,0.2326000332832336,1.0616682767868042,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2733764648437,297.2575378417969,284.87725830078125,1.0,0.6100441217422485,0.6795692443847656,0.6795692443847656,1.0,1.0,-3.244422197341919,1.4368345737457275,1.807587742805481,0.7028042078018188,0.8577945828437805,0.8577945828437805,0.0,167.65621948242188,175.0,65042.02734375,0.0,2870.984130859375,1.0,278.5973205566406,282.8804626464844,296.6806640625,302.961181640625,293.1499938964844,293.1499938964844,278.54998779296875,37455.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997023820877075,1.0,0.0,0.0,3.633275032043457,3.633299350738525,8.808254960968043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.1298828125,0.0,1525.478759765625,1895.4371337890625,0.0,1608.405029296875,0.9003880620002747,1.0,0.0,3.0,1.0,0.0
17922960,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7132280468940735,0.5809232592582703,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8963178992271423,0.4653143882751465,0.4421609044075012,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8420867919921875,0.3843050599098205,0.2707647383213043,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307546377182007,0.3678973019123077,0.3510724604129791,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176326513290405,0.2325481921434402,1.061695218086243,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.27203369140625,297.252197265625,284.9135437011719,1.0,0.6115329265594482,0.6778215765953064,0.6778215765953064,1.0,1.0,-3.2501354217529297,1.438420295715332,1.8117151260375977,0.7032580971717834,0.8609877824783325,0.8609877824783325,0.0,168.98728942871094,163.0,64876.640625,0.0,2890.323974609375,1.0,278.55780029296875,282.9100646972656,296.6529541015625,302.88922119140625,293.1499938964844,293.1499938964844,278.8500061035156,38217.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019683718681335,1.0,0.0,0.0,3.561950922012329,3.56197452545166,8.465822816106083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4609375,0.0,1453.59130859375,1895.4371337890625,0.0,1626.321533203125,0.8877600431442261,1.0,0.0,3.0,1.0,0.0
17923020,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132933139801025,0.5743979811668396,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016770124435424,0.4684557020664215,0.4448443055152893,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8456099033355713,0.3853106796741485,0.2712659835815429,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.834386944770813,0.3691578209400177,0.3520266115665436,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7203047871589661,0.2328397035598755,1.0621310472488403,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.27557373046875,297.25360107421875,284.9960632324219,1.0,0.609525740146637,0.6743263602256775,0.6743263602256775,1.0,1.0,-3.2478127479553223,1.4350755214691162,1.812737345695496,0.7009087204933167,0.9442617297172546,0.9442617297172546,0.0,166.6781463623047,166.0,64236.16015625,0.0,2872.651123046875,1.0,278.841796875,283.0115661621094,296.5880432128906,302.7119445800781,293.1499938964844,293.1499938964844,278.54998779296875,33416.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937008500099182,1.0,0.0,0.0,3.683678150177002,3.683701992034912,9.054336942426744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.365234375,0.0,1551.4495849609375,1895.4371337890625,0.0,1561.400390625,0.9109381437301636,1.0,0.0,3.0,1.0,0.0
17923080,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7132933139801025,0.5743979811668396,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016770124435424,0.4684557020664215,0.4448443055152893,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8456099033355713,0.3853106796741485,0.2712659835815429,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.834386944770813,0.3691578209400177,0.3520266115665436,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7203047871589661,0.2328397035598755,1.0621310472488403,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.27557373046875,297.25360107421875,284.9960632324219,1.0,0.609525740146637,0.6743263602256775,0.6743263602256775,1.0,1.0,-3.2478127479553223,1.4350755214691162,1.812737345695496,0.7009087204933167,0.9442617297172546,0.9442617297172546,0.0,166.6781463623047,166.0,64236.16015625,0.0,2872.651123046875,1.0,278.841796875,283.0115661621094,296.5880432128906,302.7119445800781,293.1499938964844,293.1499938964844,278.54998779296875,33416.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937008500099182,1.0,0.0,0.0,3.683678150177002,3.683701992034912,9.054336942426744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.365234375,0.0,1551.4495849609375,1895.4371337890625,0.0,1561.400390625,0.9109381437301636,1.0,0.0,3.0,1.0,0.0
17923140,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.7135519981384277,0.5722416639328003,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9040533304214478,0.4700727164745331,0.4465670883655548,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8469009399414062,0.3854895830154419,0.2715418636798858,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357993960380554,0.3696044981479645,0.3526093363761902,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212109565734863,0.2327983379364013,1.062382698059082,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2760314941406,297.2507629394531,284.8811950683594,1.0,0.6094810366630554,0.671949565410614,0.671949565410614,1.0,1.0,-3.248615503311157,1.4339290857315063,1.814686298370361,0.6995698809623718,0.8484930396080017,0.8484930396080017,0.0,165.97789001464844,166.0,64769.82421875,0.0,2870.46630859375,1.0,278.5741577148437,282.8799743652344,296.63604736328125,302.8955383300781,293.1499938964844,293.1499938964844,278.54998779296875,39558.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028180360794067,1.0,0.0,0.0,3.5900495052337646,3.590073585510254,8.599915304330352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.5341796875,0.0,1493.6788330078125,1895.4371337890625,0.0,1633.063232421875,0.8936277627944946,1.0,0.0,3.0,1.0,0.0
17923200,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7136134505271912,0.5722573399543762,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9045231342315674,0.4708505868911743,0.4472421109676361,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8469199538230896,0.3855796754360199,0.2715683877468109,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8359114527702332,0.3698162138462066,0.3527701795101166,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211586236953735,0.2327717393636703,1.0621662139892578,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2762756347656,297.2493591308594,284.9062805175781,1.0,0.6096316576004028,0.6708310842514038,0.6708310842514038,1.0,1.0,-3.249409437179565,1.433566689491272,1.815842628479004,0.6990641951560974,0.855172872543335,0.855172872543335,0.0,166.01870727539062,169.0,64681.14453125,0.0,2872.3583984375,1.0,278.5575866699219,282.901611328125,296.61181640625,302.8397827148437,293.1499938964844,293.1499938964844,278.8500061035156,38735.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029701471328735,1.0,0.0,0.0,3.557911396026612,3.557935237884521,8.446631909464486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.048828125,0.0,1453.0625,1895.4371337890625,0.0,1634.271240234375,0.8872844576835632,1.0,0.0,3.0,1.0,0.0
17923260,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7148250341415405,0.5726853013038635,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9063004851341248,0.4740651845932007,0.4500599503517151,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472999334335327,0.3866304159164428,0.2721527516841888,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.836496889591217,0.3711098730564117,0.3538248240947723,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212052345275879,0.2331175357103347,1.0631797313690186,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.2530517578125,284.9996337890625,1.0,0.610882580280304,0.6675805449485779,0.6675805449485779,1.0,1.0,-3.2564945220947266,1.4346976280212402,1.8217968940734863,0.6986790895462036,0.9428818225860596,0.9428818225860596,0.0,166.46929931640625,172.0,64109.5,0.0,2889.728271484375,1.0,278.8417358398437,283.0111389160156,296.5508728027344,302.66094970703125,293.1499938964844,293.1499938964844,278.54998779296875,33455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693580687046051,1.0,0.0,0.0,3.676060676574707,3.676084518432617,9.016928856908636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.4296875,0.0,1543.1822509765625,1895.4371337890625,0.0,1560.4656982421875,0.9093343019485474,1.0,0.0,3.0,1.0,0.0
17923320,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.7148250341415405,0.5726853013038635,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9063004851341248,0.4740651845932007,0.4500599503517151,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472999334335327,0.3866304159164428,0.2721527516841888,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.836496889591217,0.3711098730564117,0.3538248240947723,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7212052345275879,0.2331175357103347,1.0631797313690186,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.28204345703125,297.2530517578125,284.9996337890625,1.0,0.610882580280304,0.6675805449485779,0.6675805449485779,1.0,1.0,-3.2564945220947266,1.4346976280212402,1.8217968940734863,0.6986790895462036,0.9428818225860596,0.9428818225860596,0.0,166.46929931640625,172.0,64109.5,0.0,2889.728271484375,1.0,278.8417358398437,283.0111389160156,296.5508728027344,302.66094970703125,293.1499938964844,293.1499938964844,278.54998779296875,33455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693580687046051,1.0,0.0,0.0,3.676060676574707,3.676084518432617,9.016928856908636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.4296875,0.0,1543.1822509765625,1895.4371337890625,0.0,1560.4656982421875,0.9093343019485474,1.0,0.0,3.0,1.0,0.0
17923380,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7137585282325745,0.5758603811264038,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063276052474976,0.4765119552612304,0.4525929689407348,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461838364601135,0.3869237899780273,0.2725355625152588,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356730937957764,0.3717837035655975,0.354667603969574,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200707793235779,0.2330739945173263,1.063738465309143,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2828369140625,297.2472229003906,284.9115600585937,1.0,0.6129123568534851,0.6643299460411072,0.6643299460411072,1.0,1.0,-3.265505313873291,1.4366474151611328,1.8288578987121584,0.6987720727920532,0.8592647314071655,0.8592647314071655,0.0,167.9441680908203,175.0,64763.171875,0.0,2916.93017578125,1.0,278.5575866699219,282.89990234375,296.5839233398437,302.8117980957031,293.1499938964844,293.1499938964844,278.8500061035156,38432.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033445835113525,1.0,0.0,0.0,3.5639290809631348,3.563952684402466,8.475228128190793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.1904296875,0.0,1457.2725830078125,1895.4371337890625,0.0,1637.24755859375,0.8883853554725647,1.0,0.0,3.0,1.0,0.0
17923440,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7137585282325745,0.5758603811264038,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9063276052474976,0.4765119552612304,0.4525929689407348,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8461838364601135,0.3869237899780273,0.2725355625152588,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356730937957764,0.3717837035655975,0.354667603969574,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7200707793235779,0.2330739945173263,1.063738465309143,284.9101867675781,284.95001220703125,301.8682861328125,293.5594787597656,299.2828369140625,297.2472229003906,284.9115600585937,1.0,0.6129123568534851,0.6643299460411072,0.6643299460411072,1.0,1.0,-3.265505313873291,1.4366474151611328,1.8288578987121584,0.6987720727920532,0.8592647314071655,0.8592647314071655,0.0,167.9441680908203,175.0,64763.171875,0.0,2916.93017578125,1.0,278.5575866699219,282.89990234375,296.5839233398437,302.8117980957031,293.1499938964844,293.1499938964844,278.8500061035156,38432.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033445835113525,1.0,0.0,0.0,3.5639290809631348,3.563952684402466,8.475228128190793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.1904296875,0.0,1457.2725830078125,1895.4371337890625,0.0,1637.24755859375,0.8883853554725647,1.0,0.0,3.0,1.0,0.0
17923500,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7134345769882202,0.5779407620429993,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.906083345413208,0.4780747294425964,0.4538860023021698,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8454071879386902,0.3873860538005829,0.2727339267730713,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.835043728351593,0.3723732233047485,0.3550916910171509,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192956209182739,0.2331979423761367,1.063950777053833,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.28521728515625,297.2474670410156,285.0238647460937,1.0,0.614108681678772,0.6627046465873718,0.6627046465873718,1.0,1.0,-3.270562171936035,1.4378597736358645,1.832702398300171,0.6988779902458191,0.9399553537368774,0.9399553537368774,0.0,168.87374877929688,175.0,64090.51953125,0.0,2932.827392578125,1.0,278.7997436523437,283.02447509765625,296.5152893066406,302.5898742675781,293.1499938964844,293.1499938964844,278.8500061035156,33789.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961182951927185,1.0,0.0,0.0,3.621360540390015,3.621383905410767,8.750579354455112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2666015625,0.0,1485.125732421875,1895.4371337890625,0.0,1580.2550048828125,0.8989101052284241,1.0,0.0,3.0,1.0,0.0
17923560,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7131437659263611,0.5797264575958252,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9062095284461976,0.4797375500202179,0.4554657340049743,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8449777364730835,0.3879559934139251,0.2731406092643738,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347200155258179,0.3730542063713074,0.3557468950748443,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187922596931458,0.2333948612213134,1.064886212348938,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2882995605469,297.2489318847656,285.0057067871094,1.0,0.6154622435569763,0.6609974503517151,0.6609974503517151,1.0,1.0,-3.2770092487335205,1.4396419525146484,1.837367296218872,0.6992573738098145,0.9517866969108582,0.9517866969108582,0.0,169.76539611816406,163.0,64324.89453125,0.0,2951.51513671875,1.0,278.8426208496094,283.0089416503906,296.5259094238281,302.646484375,293.1499938964844,293.1499938964844,278.54998779296875,33132.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946543455123901,1.0,0.0,0.0,3.691936731338501,3.691960573196411,9.09498055534641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.255859375,0.0,1558.6248779296875,1895.4371337890625,0.0,1568.823974609375,0.9124928712844848,1.0,0.0,3.0,1.0,0.0
