time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923620,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7116923928260803,0.573276698589325,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116514325141908,0.4820902943611145,0.4578205645084381,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482414484024048,0.3881430327892303,0.2733796536922455,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381218910217285,0.3736189007759094,0.3563900589942932,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.721250057220459,0.2332480251789093,1.064488172531128,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894287109375,297.2434387207031,284.90362548828125,1.0,0.6131580471992493,0.6575829982757568,0.6575829982757568,1.0,1.0,-3.2726972103118896,1.4350980520248413,1.8375991582870483,0.6961334347724915,0.8583505749702454,0.8583505749702454,0.0,167.39927673339844,166.0,64820.6484375,0.0,2929.119873046875,1.0,278.55743408203125,282.8876953125,296.5604553222656,302.79754638671875,293.1499938964844,293.1499938964844,278.8500061035156,38674.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047987580299377,1.0,0.0,0.0,3.576953887939453,3.576977491378784,8.537288636034646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2255859375,0.0,1473.018310546875,1895.4371337890625,0.0,1648.828125,0.8913219571113586,1.0,0.0,3.0,1.0,0.0
17923680,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.7116923928260803,0.573276698589325,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116514325141908,0.4820902943611145,0.4578205645084381,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8482414484024048,0.3881430327892303,0.2733796536922455,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381218910217285,0.3736189007759094,0.3563900589942932,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.721250057220459,0.2332480251789093,1.064488172531128,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2894287109375,297.2434387207031,284.90362548828125,1.0,0.6131580471992493,0.6575829982757568,0.6575829982757568,1.0,1.0,-3.2726972103118896,1.4350980520248413,1.8375991582870483,0.6961334347724915,0.8583505749702454,0.8583505749702454,0.0,167.39927673339844,166.0,64820.6484375,0.0,2929.119873046875,1.0,278.55743408203125,282.8876953125,296.5604553222656,302.79754638671875,293.1499938964844,293.1499938964844,278.8500061035156,38674.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047987580299377,1.0,0.0,0.0,3.576953887939453,3.576977491378784,8.537288636034646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2255859375,0.0,1473.018310546875,1895.4371337890625,0.0,1648.828125,0.8913219571113586,1.0,0.0,3.0,1.0,0.0
17923740,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7131701111793518,0.5700220465660095,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.915655255317688,0.4852636456489563,0.4605324566364288,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502715826034546,0.3891069293022156,0.2738559246063232,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402912020683289,0.3748168051242828,0.3572909533977508,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226211428642273,0.2335273474454879,1.0648891925811768,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2966613769531,297.247314453125,284.99676513671875,1.0,0.6130580902099609,0.6541686058044434,0.6541686058044434,1.0,1.0,-3.2741620540618896,1.433256983757019,1.8409050703048704,0.6938014626502991,0.9439294934272766,0.9439294934272766,0.0,166.34877014160156,169.0,64133.53125,0.0,2926.390380859375,1.0,278.84185791015625,282.9992980957031,296.5006408691406,302.6125793457031,293.1499938964844,293.1499938964844,278.54998779296875,33589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695083737373352,1.0,0.0,0.0,3.687975406646729,3.6879994869232178,9.075474736164324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.2939453125,0.0,1557.6029052734375,1895.4371337890625,0.0,1572.1727294921875,0.9120956659317015,1.0,0.0,3.0,1.0,0.0
17923800,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7131701111793518,0.5700220465660095,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.915655255317688,0.4852636456489563,0.4605324566364288,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8502715826034546,0.3891069293022156,0.2738559246063232,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402912020683289,0.3748168051242828,0.3572909533977508,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226211428642273,0.2335273474454879,1.0648891925811768,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.2966613769531,297.247314453125,284.99676513671875,1.0,0.6130580902099609,0.6541686058044434,0.6541686058044434,1.0,1.0,-3.2741620540618896,1.433256983757019,1.8409050703048704,0.6938014626502991,0.9439294934272766,0.9439294934272766,0.0,166.34877014160156,169.0,64133.53125,0.0,2926.390380859375,1.0,278.84185791015625,282.9992980957031,296.5006408691406,302.6125793457031,293.1499938964844,293.1499938964844,278.54998779296875,33589.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695083737373352,1.0,0.0,0.0,3.687975406646729,3.6879994869232178,9.075474736164324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.2939453125,0.0,1557.6029052734375,1895.4371337890625,0.0,1572.1727294921875,0.9120956659317015,1.0,0.0,3.0,1.0,0.0
17923860,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7126996517181396,0.5709030628204346,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.916994035243988,0.4876870512962341,0.4630101323127746,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501656651496887,0.3893436193466186,0.2741732597351074,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404322266578674,0.3754214346408844,0.3580337166786194,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223278880119324,0.2334559112787246,1.0651495456695557,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3002319335937,297.2430419921875,284.9093933105469,1.0,0.6141523122787476,0.6509479880332947,0.6509479880332947,1.0,1.0,-3.2797882556915283,1.433376669883728,1.8464115858078003,0.6927266716957092,0.8588747382164001,0.8588747382164001,0.0,166.89146423339844,172.0,64716.0,0.0,2941.388671875,1.0,278.5575256347656,282.8895263671875,296.53875732421875,302.76251220703125,293.1499938964844,293.1499938964844,278.8500061035156,38588.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042269706726074,1.0,0.0,0.0,3.569685220718384,3.569708824157715,8.502626656081702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5732421875,0.0,1464.577880859375,1895.4371337890625,0.0,1644.27001953125,0.8897828459739685,1.0,0.0,3.0,1.0,0.0
17923920,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7126996517181396,0.5709030628204346,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.916994035243988,0.4876870512962341,0.4630101323127746,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8501656651496887,0.3893436193466186,0.2741732597351074,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8404322266578674,0.3754214346408844,0.3580337166786194,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7223278880119324,0.2334559112787246,1.0651495456695557,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3002319335937,297.2430419921875,284.9093933105469,1.0,0.6141523122787476,0.6509479880332947,0.6509479880332947,1.0,1.0,-3.2797882556915283,1.433376669883728,1.8464115858078003,0.6927266716957092,0.8588747382164001,0.8588747382164001,0.0,166.89146423339844,172.0,64716.0,0.0,2941.388671875,1.0,278.5575256347656,282.8895263671875,296.53875732421875,302.76251220703125,293.1499938964844,293.1499938964844,278.8500061035156,38588.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042269706726074,1.0,0.0,0.0,3.569685220718384,3.569708824157715,8.502626656081702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.5732421875,0.0,1464.577880859375,1895.4371337890625,0.0,1644.27001953125,0.8897828459739685,1.0,0.0,3.0,1.0,0.0
17923980,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7126734852790833,0.5731975436210632,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177507758140564,0.4909247457981109,0.4658711552619934,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496323227882385,0.3903409838676452,0.2747392654418945,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401196002960205,0.3766467273235321,0.3590486347675323,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216334939002991,0.233767420053482,1.0661473274230957,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3087158203125,297.2460327148437,285.0048522949219,1.0,0.6160752177238464,0.6477274298667908,0.6477274298667908,1.0,1.0,-3.2890825271606445,1.43513286113739,1.8539495468139648,0.6923792362213135,0.950836718082428,0.950836718082428,0.0,168.06814575195312,175.0,64231.95703125,0.0,2967.834716796875,1.0,278.84185791015625,283.00054931640625,296.48883056640625,302.6014099121094,293.1499938964844,293.1499938964844,278.54998779296875,33296.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950032114982605,1.0,0.0,0.0,3.6926658153533936,3.692689895629883,9.098573627852602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.9736328125,0.0,1560.69580078125,1895.4371337890625,0.0,1571.54443359375,0.9129825234413148,1.0,0.0,3.0,1.0,0.0
17924040,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7126734852790833,0.5731975436210632,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9177507758140564,0.4909247457981109,0.4658711552619934,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8496323227882385,0.3903409838676452,0.2747392654418945,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8401196002960205,0.3766467273235321,0.3590486347675323,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216334939002991,0.233767420053482,1.0661473274230957,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3087158203125,297.2460327148437,285.0048522949219,1.0,0.6160752177238464,0.6477274298667908,0.6477274298667908,1.0,1.0,-3.2890825271606445,1.43513286113739,1.8539495468139648,0.6923792362213135,0.950836718082428,0.950836718082428,0.0,168.06814575195312,175.0,64231.95703125,0.0,2967.834716796875,1.0,278.84185791015625,283.00054931640625,296.48883056640625,302.6014099121094,293.1499938964844,293.1499938964844,278.54998779296875,33296.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950032114982605,1.0,0.0,0.0,3.6926658153533936,3.692689895629883,9.098573627852602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.9736328125,0.0,1560.69580078125,1895.4371337890625,0.0,1571.54443359375,0.9129825234413148,1.0,0.0,3.0,1.0,0.0
17924100,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.711725652217865,0.5749707818031311,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9177401065826416,0.4921877384185791,0.4672982096672058,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.849075198173523,0.3905088305473327,0.2750276625156402,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396841883659363,0.3769896626472473,0.3595670461654663,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210646271705627,0.233761191368103,1.066759705543518,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3112487792969,297.2440185546875,284.8766784667969,1.0,0.6172807812690735,0.646117091178894,0.646117091178894,1.0,1.0,-3.294639110565185,1.436392307281494,1.858246922492981,0.6924347877502441,0.863763153553009,0.863763153553009,0.0,168.9136199951172,175.0,65178.57421875,0.0,2984.50341796875,1.0,278.5966796875,282.8549194335937,296.5528259277344,302.8359680175781,293.1499938964844,293.1499938964844,278.54998779296875,37465.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030477523803711,1.0,0.0,0.0,3.662494421005249,3.662518739700317,8.950498795456951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.939453125,0.0,1558.118408203125,1895.4371337890625,0.0,1634.8878173828125,0.9069737792015076,1.0,0.0,3.0,1.0,0.0
17924160,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7102635502815247,0.5776992440223694,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.916906237602234,0.49333456158638,0.4684048891067505,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8478427529335022,0.3905491530895233,0.2750850319862366,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386253118515015,0.3772207796573639,0.3598267734050751,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199455499649048,0.233656957745552,1.066547393798828,284.91015625,284.95001220703125,301.9927062988281,293.5074462890625,299.3131408691406,297.2406311035156,284.9117736816406,1.0,0.6185345649719238,0.6444260478019714,0.6444260478019714,1.0,1.0,-3.29937744140625,1.4371933937072754,1.862184166908264,0.6921973824501038,0.8655771017074585,0.8655771017074585,0.0,170.05203247070312,163.0,64998.66015625,0.0,3001.11083984375,1.0,278.5575561523437,282.8833923339844,296.5333251953125,302.7719116210937,293.1499938964844,293.1499938964844,278.8500061035156,38297.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050514221191406,1.0,0.0,0.0,3.5902061462402344,3.5902299880981445,8.600666205893504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.0341796875,0.0,1484.5625,1895.4371337890625,0.0,1650.843994140625,0.8940631747245789,1.0,0.0,3.0,1.0,0.0
17924220,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7098087668418884,0.5705011487007141,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233844876289368,0.4964896142482757,0.4710716605186462,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516843914985657,0.3914534151554107,0.2754992246627807,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.84254390001297,0.3783490359783172,0.3606343865394592,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227705121040344,0.2338562458753585,1.0664902925491333,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3223876953125,297.2434387207031,284.9980773925781,1.0,0.6161614060401917,0.6410439610481262,0.6410439610481262,1.0,1.0,-3.295351266860962,1.4324733018875122,1.8628779649734497,0.6886433362960815,0.9522241950035096,0.9522241950035096,0.0,167.4407501220703,166.0,64350.00390625,0.0,2977.755859375,1.0,278.84283447265625,282.9891967773437,296.4834899902344,302.6086120605469,293.1499938964844,293.1499938964844,278.54998779296875,33365.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960292458534241,1.0,0.0,0.0,3.71161150932312,3.71163558959961,9.192174843519753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.82421875,0.0,1582.7596435546875,1895.4371337890625,0.0,1579.5587158203125,0.9169564247131348,1.0,0.0,3.0,1.0,0.0
17924280,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7098087668418884,0.5705011487007141,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233844876289368,0.4964896142482757,0.4710716605186462,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8516843914985657,0.3914534151554107,0.2754992246627807,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.84254390001297,0.3783490359783172,0.3606343865394592,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227705121040344,0.2338562458753585,1.0664902925491333,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3223876953125,297.2434387207031,284.9980773925781,1.0,0.6161614060401917,0.6410439610481262,0.6410439610481262,1.0,1.0,-3.295351266860962,1.4324733018875122,1.8628779649734497,0.6886433362960815,0.9522241950035096,0.9522241950035096,0.0,167.4407501220703,166.0,64350.00390625,0.0,2977.755859375,1.0,278.84283447265625,282.9891967773437,296.4834899902344,302.6086120605469,293.1499938964844,293.1499938964844,278.54998779296875,33365.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960292458534241,1.0,0.0,0.0,3.71161150932312,3.71163558959961,9.192174843519753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.82421875,0.0,1582.7596435546875,1895.4371337890625,0.0,1579.5587158203125,0.9169564247131348,1.0,0.0,3.0,1.0,0.0
17924340,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.709568440914154,0.5679622292518616,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.926421284675598,0.4982559978961944,0.4729464948177337,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8531412482261658,0.3915547132492065,0.2757240831851959,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441243767738342,0.378727525472641,0.361156702041626,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7237588763237,0.2337453365325927,1.0664141178131104,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.3271484375,297.2402648925781,284.88916015625,1.0,0.6159343123435974,0.6384735703468323,0.6384735703468323,1.0,1.0,-3.2953476905822754,1.430293083190918,1.865054488182068,0.6863114833831787,0.8573682308197021,0.8573682308197021,0.0,166.5741729736328,166.0,64909.7421875,0.0,2972.8984375,1.0,278.5676574707031,282.8620910644531,296.541748046875,302.7957763671875,293.1499938964844,293.1499938964844,278.54998779296875,39419.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051786780357361,1.0,0.0,0.0,3.608257293701172,3.60828161239624,8.687370041116083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.9248046875,0.0,1512.5123291015625,1895.4371337890625,0.0,1651.8594970703125,0.8982182741165161,1.0,0.0,3.0,1.0,0.0
17924400,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7094454765319824,0.5679250955581665,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9268226027488708,0.4988377392292022,0.473441481590271,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8531588315963745,0.391600638628006,0.2757236361503601,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8442057967185974,0.3788563907146454,0.3612427413463592,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237210273742676,0.2337103188037872,1.0661650896072388,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3288269042969,297.2393493652344,284.9053955078125,1.0,0.6160005927085876,0.637661874294281,0.637661874294281,1.0,1.0,-3.2957003116607666,1.4297538995742798,1.8659462928771973,0.6856692433357239,0.86125648021698,0.86125648021698,0.0,166.5753631591797,169.0,64867.68359375,0.0,2973.66748046875,1.0,278.5573425292969,282.8759155273437,296.5274658203125,302.7605895996094,293.1499938964844,293.1499938964844,278.8500061035156,38701.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050563097000122,1.0,0.0,0.0,3.5888962745666504,3.5889201164245605,8.59439069245127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.6416015625,0.0,1486.1173095703125,1895.4371337890625,0.0,1650.8829345703125,0.8940879702568054,1.0,0.0,3.0,1.0,0.0
17924460,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7098753452301025,0.5680838227272034,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288577437400818,0.5020639300346375,0.476246565580368,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535902500152588,0.3925567269325256,0.2762304842472076,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448178768157959,0.3800293505191803,0.36216801404953,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7238019704818726,0.2339936047792434,1.0668468475341797,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.34088134765625,297.242919921875,285.0035400390625,1.0,0.6170496940612793,0.6345025897026062,0.6345025897026062,1.0,1.0,-3.301798105239868,1.429774284362793,1.8720237016677856,0.6841977834701538,0.9534236192703248,0.9534236192703248,0.0,166.8845977783203,172.0,64327.05078125,0.0,2988.5341796875,1.0,278.84197998046875,282.99053955078125,296.48553466796875,302.6022033691406,293.1499938964844,293.1499938964844,278.54998779296875,33403.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695149838924408,1.0,0.0,0.0,3.7070820331573486,3.707106113433838,9.169753525384294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.6962890625,0.0,1577.8731689453125,1895.4371337890625,0.0,1572.6888427734375,0.9163079857826232,1.0,0.0,3.0,1.0,0.0
17924520,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7098753452301025,0.5680838227272034,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288577437400818,0.5020639300346375,0.476246565580368,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535902500152588,0.3925567269325256,0.2762304842472076,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448178768157959,0.3800293505191803,0.36216801404953,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7238019704818726,0.2339936047792434,1.0668468475341797,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.34088134765625,297.242919921875,285.0035400390625,1.0,0.6170496940612793,0.6345025897026062,0.6345025897026062,1.0,1.0,-3.301798105239868,1.429774284362793,1.8720237016677856,0.6841977834701538,0.9534236192703248,0.9534236192703248,0.0,166.8845977783203,172.0,64327.05078125,0.0,2988.5341796875,1.0,278.84197998046875,282.99053955078125,296.48553466796875,302.6022033691406,293.1499938964844,293.1499938964844,278.54998779296875,33403.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695149838924408,1.0,0.0,0.0,3.7070820331573486,3.707106113433838,9.169753525384294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.6962890625,0.0,1577.8731689453125,1895.4371337890625,0.0,1572.6888427734375,0.9163079857826232,1.0,0.0,3.0,1.0,0.0
17924580,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7079665660858154,0.5711244940757751,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288244843482972,0.5044630765914917,0.4787516593933105,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8524251580238342,0.39273801445961,0.2765420973300934,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.84391850233078,0.3805650472640991,0.3628888428211212,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226563692092896,0.2338781803846359,1.067115306854248,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3489685058594,297.2385559082031,284.9107666015625,1.0,0.6189252138137817,0.6313433051109314,0.6313433051109314,1.0,1.0,-3.310032606124878,1.4306806325912476,1.8793519735336304,0.6832443475723267,0.867548942565918,0.867548942565918,0.0,168.26705932617188,175.0,65090.55859375,0.0,3014.123046875,1.0,278.55731201171875,282.8739624023437,296.542236328125,302.7831420898437,293.1499938964844,293.1499938964844,278.8500061035156,38338.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046019434928894,1.0,0.0,0.0,3.602952718734741,3.602976799011232,8.661845072310825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.23046875,0.0,1498.7271728515625,1895.4371337890625,0.0,1647.2586669921875,0.8969279527664185,1.0,0.0,3.0,1.0,0.0
17924640,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9990000128746032,0.7079665660858154,0.5711244940757751,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9288244843482972,0.5044630765914917,0.4787516593933105,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8524251580238342,0.39273801445961,0.2765420973300934,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.84391850233078,0.3805650472640991,0.3628888428211212,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226563692092896,0.2338781803846359,1.067115306854248,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3489685058594,297.2385559082031,284.9107666015625,1.0,0.6189252138137817,0.6313433051109314,0.6313433051109314,1.0,1.0,-3.310032606124878,1.4306806325912476,1.8793519735336304,0.6832443475723267,0.867548942565918,0.867548942565918,0.0,168.26705932617188,175.0,65090.55859375,0.0,3014.123046875,1.0,278.55731201171875,282.8739624023437,296.542236328125,302.7831420898437,293.1499938964844,293.1499938964844,278.8500061035156,38338.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046019434928894,1.0,0.0,0.0,3.602952718734741,3.602976799011232,8.661845072310825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.23046875,0.0,1498.7271728515625,1895.4371337890625,0.0,1647.2586669921875,0.8969279527664185,1.0,0.0,3.0,1.0,0.0
17924700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7071996331214905,0.5731984972953796,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284732937812804,0.5060212016105652,0.4800241589546203,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8515828847885132,0.3931499123573303,0.276699811220169,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8432119488716125,0.3810925185680389,0.3632467985153198,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218413949012756,0.2339590340852737,1.0671303272247314,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.35498046875,297.23944091796875,285.02740478515625,1.0,0.6200527548789978,0.629763662815094,0.629763662815094,1.0,1.0,-3.3146913051605225,1.4313558340072632,1.8833355903625488,0.6828170418739319,0.9509756565093994,0.9509756565093994,0.0,169.1694793701172,175.0,64409.07421875,0.0,3029.335205078125,1.0,278.8011474609375,283.0032958984375,296.4850158691406,302.5718688964844,293.1499938964844,293.1499938964844,278.8500061035156,33819.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697108268737793,1.0,0.0,0.0,3.658304214477539,3.658328056335449,8.930030617193552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.115234375,0.0,1526.0758056640625,1895.4371337890625,0.0,1588.007080078125,0.907294988632202,1.0,0.0,3.0,1.0,0.0
17924760,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7064858675003052,0.574951708316803,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285624027252196,0.5076987743377686,0.4816109240055084,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8511196970939636,0.3936891257762909,0.2770791947841644,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428412675857544,0.3817286491394043,0.3638527989387512,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213125824928284,0.2341219782829284,1.0678935050964355,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.3617858886719,297.2416687011719,285.010986328125,1.0,0.621345579624176,0.6281025409698486,0.6281025409698486,1.0,1.0,-3.3208086490631104,1.4325997829437256,1.8882088661193848,0.6826489567756653,0.9658772349357604,0.9658772349357604,0.0,170.02967834472656,163.0,64690.7265625,0.0,3047.524169921875,1.0,278.8428039550781,282.9891052246094,296.50836181640625,302.6440124511719,293.1499938964844,293.1499938964844,278.54998779296875,33071.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953580379486084,1.0,0.0,0.0,3.730825424194336,3.730849504470825,9.287591637985316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2490234375,0.0,1602.56787109375,1895.4371337890625,0.0,1574.3135986328125,0.9212566018104552,1.0,0.0,3.0,1.0,0.0
17924820,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.704124927520752,0.568455159664154,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9344204664230348,0.5099915862083435,0.4839338064193725,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544386625289917,0.3937722444534302,0.2772569358348846,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.84628826379776,0.3821630775928497,0.3643869161605835,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237139940261841,0.2338830828666687,1.0671266317367554,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3699951171875,297.2374572753906,284.9021911621094,1.0,0.6189344525337219,0.6247803568840027,0.6247803568840027,1.0,1.0,-3.315753936767578,1.4270594120025637,1.888694405555725,0.678551197052002,0.8692034482955933,0.8692034482955933,0.0,167.62330627441406,166.0,65331.7109375,0.0,3022.89794921875,1.0,278.5570983886719,282.8605651855469,296.5709533691406,302.83184814453125,293.1499938964844,293.1499938964844,278.8500061035156,38525.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051904201507568,1.0,0.0,0.0,3.627243995666504,3.627268075942993,8.779035738371022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.6572265625,0.0,1526.7735595703125,1895.4371337890625,0.0,1651.953369140625,0.9023106098175048,1.0,0.0,3.0,1.0,0.0
17924880,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.704124927520752,0.568455159664154,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9344204664230348,0.5099915862083435,0.4839338064193725,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8544386625289917,0.3937722444534302,0.2772569358348846,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.84628826379776,0.3821630775928497,0.3643869161605835,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237139940261841,0.2338830828666687,1.0671266317367554,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3699951171875,297.2374572753906,284.9021911621094,1.0,0.6189344525337219,0.6247803568840027,0.6247803568840027,1.0,1.0,-3.315753936767578,1.4270594120025637,1.888694405555725,0.678551197052002,0.8692034482955933,0.8692034482955933,0.0,167.62330627441406,166.0,65331.7109375,0.0,3022.89794921875,1.0,278.5570983886719,282.8605651855469,296.5709533691406,302.83184814453125,293.1499938964844,293.1499938964844,278.8500061035156,38525.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051904201507568,1.0,0.0,0.0,3.627243995666504,3.627268075942993,8.779035738371022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.6572265625,0.0,1526.7735595703125,1895.4371337890625,0.0,1651.953369140625,0.9023106098175048,1.0,0.0,3.0,1.0,0.0
17924940,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7046423554420471,0.5652065277099609,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.938490629196167,0.5131704211235046,0.4866189360618591,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8564517498016357,0.3946674764156341,0.2776685357093811,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484308123588562,0.3832656145095825,0.3651774227619171,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250052690505981,0.2340916246175766,1.067139744758606,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3830871582031,297.2406616210937,285.0023803710937,1.0,0.6187360882759094,0.621458113193512,0.621458113193512,1.0,1.0,-3.316515684127808,1.424176812171936,1.892338871955872,0.6751829981803894,0.9618701338768004,0.9618701338768004,0.0,166.5454864501953,169.0,64710.640625,0.0,3018.48974609375,1.0,278.8430480957031,282.9794311523437,296.5382080078125,302.67803955078125,293.1499938964844,293.1499938964844,278.54998779296875,33422.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949408650398254,1.0,0.0,0.0,3.7407188415527344,3.740743398666382,9.336915809399216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.2626953125,0.0,1616.69775390625,1895.4371337890625,0.0,1571.0579833984375,0.9236331582069396,1.0,0.0,3.0,1.0,0.0
17925000,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7046423554420471,0.5652065277099609,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.938490629196167,0.5131704211235046,0.4866189360618591,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8564517498016357,0.3946674764156341,0.2776685357093811,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484308123588562,0.3832656145095825,0.3651774227619171,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7250052690505981,0.2340916246175766,1.067139744758606,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3830871582031,297.2406616210937,285.0023803710937,1.0,0.6187360882759094,0.621458113193512,0.621458113193512,1.0,1.0,-3.316515684127808,1.424176812171936,1.892338871955872,0.6751829981803894,0.9618701338768004,0.9618701338768004,0.0,166.5454864501953,169.0,64710.640625,0.0,3018.48974609375,1.0,278.8430480957031,282.9794311523437,296.5382080078125,302.67803955078125,293.1499938964844,293.1499938964844,278.54998779296875,33422.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949408650398254,1.0,0.0,0.0,3.7407188415527344,3.740743398666382,9.336915809399216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.2626953125,0.0,1616.69775390625,1895.4371337890625,0.0,1571.0579833984375,0.9236331582069396,1.0,0.0,3.0,1.0,0.0
17925060,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.703153133392334,0.5660990476608276,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397299289703368,0.5155298113822937,0.4890674948692322,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562794923782349,0.3948082327842712,0.2779358923435211,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484846353530884,0.383749783039093,0.3658263087272644,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.724649965763092,0.2339488416910171,1.06713604927063,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3927917480469,297.23681640625,284.9074401855469,1.0,0.6197495460510254,0.6183421015739441,0.6183421015739441,1.0,1.0,-3.321630477905273,1.423351168632507,1.898279309272766,0.6731465458869934,0.8724043965339661,0.8724043965339661,0.0,167.06285095214844,172.0,65461.2109375,0.0,3032.55029296875,1.0,278.5570678710937,282.8616638183594,296.60791015625,302.8704528808594,293.1499938964844,293.1499938964844,278.8500061035156,38443.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039592266082764,1.0,0.0,0.0,3.633268594741821,3.6332929134368896,8.808222560219292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.548828125,0.0,1532.8349609375,1895.4371337890625,0.0,1642.1378173828125,0.9037165641784668,1.0,0.0,3.0,1.0,0.0
17925120,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.703153133392334,0.5660990476608276,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9397299289703368,0.5155298113822937,0.4890674948692322,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8562794923782349,0.3948082327842712,0.2779358923435211,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484846353530884,0.383749783039093,0.3658263087272644,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.724649965763092,0.2339488416910171,1.06713604927063,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3927917480469,297.23681640625,284.9074401855469,1.0,0.6197495460510254,0.6183421015739441,0.6183421015739441,1.0,1.0,-3.321630477905273,1.423351168632507,1.898279309272766,0.6731465458869934,0.8724043965339661,0.8724043965339661,0.0,167.06285095214844,172.0,65461.2109375,0.0,3032.55029296875,1.0,278.5570678710937,282.8616638183594,296.60791015625,302.8704528808594,293.1499938964844,293.1499938964844,278.8500061035156,38443.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039592266082764,1.0,0.0,0.0,3.633268594741821,3.6332929134368896,8.808222560219292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.548828125,0.0,1532.8349609375,1895.4371337890625,0.0,1642.1378173828125,0.9037165641784668,1.0,0.0,3.0,1.0,0.0
17925180,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7021352648735046,0.5684530138969421,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.940317690372467,0.5187801122665405,0.4919045567512512,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8556320667266846,0.3957534432411194,0.2784459590911865,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480369448661804,0.3848964869976043,0.3667436838150024,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238555550575256,0.2341965734958648,1.0677944421768188,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4071960449219,297.240478515625,285.0118408203125,1.0,0.6215929985046387,0.615226149559021,0.615226149559021,1.0,1.0,-3.3303744792938232,1.4241013526916504,1.9062731266021729,0.6717827320098877,0.9731630086898804,0.9731630086898804,0.0,168.22637939453125,175.0,65030.01953125,0.0,3058.255859375,1.0,278.8431396484375,282.98175048828125,296.58642578125,302.7416076660156,293.1499938964844,293.1499938964844,278.54998779296875,33161.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942649483680725,1.0,0.0,0.0,3.7573070526123047,3.757331609725952,9.419908337804372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.4052734375,0.0,1634.0010986328125,1895.4371337890625,0.0,1565.79052734375,0.9272274374961852,1.0,0.0,3.0,1.0,0.0
17925240,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7021352648735046,0.5684530138969421,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.940317690372467,0.5187801122665405,0.4919045567512512,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8556320667266846,0.3957534432411194,0.2784459590911865,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480369448661804,0.3848964869976043,0.3667436838150024,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238555550575256,0.2341965734958648,1.0677944421768188,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.4071960449219,297.240478515625,285.0118408203125,1.0,0.6215929985046387,0.615226149559021,0.615226149559021,1.0,1.0,-3.3303744792938232,1.4241013526916504,1.9062731266021729,0.6717827320098877,0.9731630086898804,0.9731630086898804,0.0,168.22637939453125,175.0,65030.01953125,0.0,3058.255859375,1.0,278.8431396484375,282.98175048828125,296.58642578125,302.7416076660156,293.1499938964844,293.1499938964844,278.54998779296875,33161.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942649483680725,1.0,0.0,0.0,3.7573070526123047,3.757331609725952,9.419908337804372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.4052734375,0.0,1634.0010986328125,1895.4371337890625,0.0,1565.79052734375,0.9272274374961852,1.0,0.0,3.0,1.0,0.0
17925300,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7007040977478027,0.5702223181724548,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402478337287904,0.5200271606445312,0.4933396875858307,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8550441861152649,0.3958938121795654,0.2787244915962219,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475556373596191,0.3851975202560425,0.3672340512275696,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232617139816284,0.2341591417789459,1.0682958364486694,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4127502441406,297.2393798828125,284.87921142578125,1.0,0.6227659583091736,0.6136681437492371,0.6136681437492371,1.0,1.0,-3.3357574939727783,1.4248919486999512,1.9108655452728271,0.6713314652442932,0.8852002024650574,0.8852002024650574,0.0,169.05648803710938,175.0,66105.8828125,0.0,3074.782470703125,1.0,278.59527587890625,282.8309020996094,296.6666564941406,302.9991760253906,293.1499938964844,293.1499938964844,278.54998779296875,36955.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022217512130737,1.0,0.0,0.0,3.735950946807861,3.735975980758667,9.313129112342722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.369140625,0.0,1638.226318359375,1895.4371337890625,0.0,1628.330810546875,0.9232488870620728,1.0,0.0,3.0,1.0,0.0
17925360,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6987112760543823,0.5730306506156921,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392613172531128,0.5211219191551208,0.4944117367267608,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8537062406539917,0.3958760499954223,0.2787524461746216,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8463782668113708,0.3853606879711151,0.3674422204494476,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220700979232788,0.2340012043714523,1.0678986310958862,284.9071350097656,284.95001220703125,302.3411560058594,293.6380310058594,299.4173889160156,297.2367858886719,284.9090576171875,1.0,0.6239834427833557,0.6120348572731018,0.6120348572731018,1.0,1.0,-3.340230703353882,1.425174117088318,1.9150567054748533,0.6705400943756104,0.8823890089988708,0.8823890089988708,0.0,170.19985961914062,163.0,65973.7578125,0.0,3091.142578125,1.0,278.5570068359375,282.8544006347656,296.6629638671875,302.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,38128.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041720747947693,1.0,0.0,0.0,3.667659282684326,3.6676838397979736,8.975760579232883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.4931640625,0.0,1568.9080810546875,1895.4371337890625,0.0,1643.8326416015625,0.911061704158783,1.0,0.0,3.0,1.0,0.0
17925420,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6972650289535522,0.5658854842185974,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.945653200149536,0.5242796540260315,0.4970490932464599,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575748205184937,0.3967337012290954,0.2791172862052917,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503257632255554,0.3864156901836395,0.3681608736515045,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247951626777649,0.234117791056633,1.067422866821289,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.43115234375,297.24041748046875,285.00640869140625,1.0,0.6215373873710632,0.6087684035301208,0.6087684035301208,1.0,1.0,-3.335562467575073,1.4194751977920532,1.91608726978302,0.6659532189369202,0.9787816405296326,0.9787816405296326,0.0,167.58485412597656,151.0,65356.91796875,0.0,3065.99072265625,1.0,278.8434143066406,282.9715270996094,296.6423645019531,302.82403564453125,293.1499938964844,293.1499938964844,278.54998779296875,33315.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947720646858215,1.0,0.0,0.0,3.7863268852233887,3.7863519191741934,9.565981144987743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.484375,0.0,1669.3607177734375,1895.4371337890625,0.0,1569.7420654296875,0.9338347911834716,1.0,0.0,3.0,1.0,0.0
