time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925480,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6972650289535522,0.5658854842185974,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.945653200149536,0.5242796540260315,0.4970490932464599,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8575748205184937,0.3967337012290954,0.2791172862052917,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503257632255554,0.3864156901836395,0.3681608736515045,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247951626777649,0.234117791056633,1.067422866821289,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.43115234375,297.24041748046875,285.00640869140625,1.0,0.6215373873710632,0.6087684035301208,0.6087684035301208,1.0,1.0,-3.335562467575073,1.4194751977920532,1.91608726978302,0.6659532189369202,0.9787816405296326,0.9787816405296326,0.0,167.58485412597656,151.0,65356.91796875,0.0,3065.99072265625,1.0,278.8434143066406,282.9715270996094,296.6423645019531,302.82403564453125,293.1499938964844,293.1499938964844,278.54998779296875,33315.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947720646858215,1.0,0.0,0.0,3.7863268852233887,3.7863519191741934,9.565981144987743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.484375,0.0,1669.3607177734375,1895.4371337890625,0.0,1569.7420654296875,0.9338347911834716,1.0,0.0,3.0,1.0,0.0
17925540,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6970844864845276,0.5537876486778259,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9545241594314576,0.5261264443397522,0.4989149570465088,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637998104095459,0.3967381715774536,0.279204785823822,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565724492073059,0.3867063522338867,0.3685043454170227,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294195890426636,0.2338999956846237,1.0663377046585083,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.4383850097656,297.2366638183594,284.884033203125,1.0,0.6171536445617676,0.6060245037078857,0.6060245037078857,1.0,1.0,-3.322484254837036,1.410508155822754,1.911975979804993,0.6599421501159668,0.8725893497467041,0.8725893497467041,0.0,162.99754333496094,151.0,65889.5625,0.0,3011.412841796875,1.0,278.5622863769531,282.83380126953125,296.7203674316406,303.0287170410156,293.1499938964844,293.1499938964844,278.54998779296875,39259.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703660786151886,1.0,0.0,0.0,3.683565378189087,3.6835901737213135,9.053781582224474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.3076171875,0.0,1595.4422607421875,1895.4371337890625,0.0,1639.762451171875,0.9149834513664246,1.0,0.0,3.0,1.0,0.0
17925600,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.697297215461731,0.5511154532432556,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.956368088722229,0.5264905691146851,0.4991869926452636,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.865145742893219,0.3967438638210296,0.2791619896888733,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579279184341431,0.3867641687393188,0.36850106716156,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7304203510284424,0.2338601946830749,1.065925121307373,284.8912658691406,284.95001220703125,302.4228515625,293.6967468261719,299.43975830078125,297.2359619140625,284.89276123046875,1.0,0.6161139011383057,0.6055018901824951,0.6055018901824951,1.0,1.0,-3.319047451019287,1.4083707332611084,1.9106765985488887,0.6585707068443298,0.8725467324256897,0.8725467324256897,0.0,161.9719696044922,169.0,65801.1015625,0.0,2998.156982421875,1.0,278.5567626953125,282.84246826171875,296.71466064453125,303.0075378417969,293.1499938964844,293.1499938964844,278.8500061035156,38972.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033379673957825,1.0,0.0,0.0,3.667856454849243,3.6678812503814697,8.97672578048514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.9306640625,0.0,1575.471923828125,1895.4371337890625,0.0,1637.19482421875,0.9116350412368774,1.0,0.0,3.0,1.0,0.0
17925660,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6989798545837402,0.5545667409896851,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561545252799988,0.5297662615776062,0.5019989609718323,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8638551235198975,0.3977001011371612,0.2796515524387359,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568480014801025,0.387915164232254,0.3693858981132507,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291935086250305,0.2341944128274917,1.0667647123336792,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4548645019531,297.23956298828125,285.0099792480469,1.0,0.6190859079360962,0.6026444435119629,0.6026444435119629,1.0,1.0,-3.329188108444214,1.4097511768341064,1.9194368124008176,0.657011866569519,0.9749976396560668,0.9749976396560668,0.0,163.5067901611328,187.0,65276.71875,0.0,3028.946044921875,1.0,278.8432922363281,282.9757385253906,296.6972045898437,302.8662414550781,293.1499938964844,293.1499938964844,278.54998779296875,33453.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921876668930054,1.0,0.0,0.0,3.776339054107666,3.7763638496398926,9.515579222352244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.0009765625,0.0,1658.6087646484375,1895.4371337890625,0.0,1549.653564453125,0.931773841381073,1.0,0.0,3.0,1.0,0.0
17925720,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6989798545837402,0.5545667409896851,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561545252799988,0.5297662615776062,0.5019989609718323,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8638551235198975,0.3977001011371612,0.2796515524387359,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568480014801025,0.387915164232254,0.3693858981132507,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291935086250305,0.2341944128274917,1.0667647123336792,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4548645019531,297.23956298828125,285.0099792480469,1.0,0.6190859079360962,0.6026444435119629,0.6026444435119629,1.0,1.0,-3.329188108444214,1.4097511768341064,1.9194368124008176,0.657011866569519,0.9749976396560668,0.9749976396560668,0.0,163.5067901611328,187.0,65276.71875,0.0,3028.946044921875,1.0,278.8432922363281,282.9757385253906,296.6972045898437,302.8662414550781,293.1499938964844,293.1499938964844,278.54998779296875,33453.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921876668930054,1.0,0.0,0.0,3.776339054107666,3.7763638496398926,9.515579222352244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.0009765625,0.0,1658.6087646484375,1895.4371337890625,0.0,1549.653564453125,0.931773841381073,1.0,0.0,3.0,1.0,0.0
17925780,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6946866512298584,0.5727931261062622,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9468250870704652,0.5322266221046448,0.5047827959060669,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8552115559577942,0.3979207873344421,0.2801493704319,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486195206642151,0.388469398021698,0.3703356087207794,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222599983215332,0.2341383248567581,1.0683547258377075,284.91729736328125,284.95001220703125,302.5060119628906,293.7611389160156,299.4666748046875,297.2364196777344,284.9195556640625,1.0,0.6271671056747437,0.5997869968414307,0.5997869968414307,1.0,1.0,-3.358094930648804,1.419398546218872,1.938696265220642,0.6601291298866272,0.8956982493400574,0.8956982493400574,0.0,170.8631134033203,190.0,66575.1484375,0.0,3134.58642578125,1.0,278.55670166015625,282.854248046875,296.7865600585937,303.10791015625,293.1499938964844,293.1499938964844,278.8500061035156,37664.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702111005783081,1.0,0.0,0.0,3.700921297073364,3.700946092605591,9.139301369032182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.404296875,0.0,1603.190673828125,1895.4371337890625,0.0,1627.45263671875,0.9182520508766174,1.0,0.0,3.0,1.0,0.0
17925840,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6946866512298584,0.5727931261062622,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9468250870704652,0.5322266221046448,0.5047827959060669,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8552115559577942,0.3979207873344421,0.2801493704319,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8486195206642151,0.388469398021698,0.3703356087207794,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222599983215332,0.2341383248567581,1.0683547258377075,284.91729736328125,284.95001220703125,302.5060119628906,293.7611389160156,299.4666748046875,297.2364196777344,284.9195556640625,1.0,0.6271671056747437,0.5997869968414307,0.5997869968414307,1.0,1.0,-3.358094930648804,1.419398546218872,1.938696265220642,0.6601291298866272,0.8956982493400574,0.8956982493400574,0.0,170.8631134033203,190.0,66575.1484375,0.0,3134.58642578125,1.0,278.55670166015625,282.854248046875,296.7865600585937,303.10791015625,293.1499938964844,293.1499938964844,278.8500061035156,37664.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702111005783081,1.0,0.0,0.0,3.700921297073364,3.700946092605591,9.139301369032182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.404296875,0.0,1603.190673828125,1895.4371337890625,0.0,1627.45263671875,0.9182520508766174,1.0,0.0,3.0,1.0,0.0
17925900,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.6914921402931213,0.5808878540992737,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9427960515022278,0.5338107943534851,0.5061517357826233,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8515397310256958,0.3983337581157684,0.2803677320480346,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451350927352905,0.3889885246753692,0.3707678914070129,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191481590270996,0.2341775596141815,1.0686848163604736,285.0426330566406,284.95001220703125,302.5268859863281,293.77783203125,299.4744873046875,297.2384033203125,285.0454406738281,1.0,0.6304032206535339,0.5983583331108093,0.5983583331108093,1.0,1.0,-3.370667219161988,1.4232980012893677,1.94736921787262,0.6614423394203186,0.9895986914634703,0.9895986914634703,0.0,174.19970703125,190.0,66026.0703125,0.0,3181.837646484375,1.0,278.8029479980469,282.9903869628906,296.74432373046875,302.92364501953125,293.1499938964844,293.1499938964844,278.8500061035156,33516.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954277753829956,1.0,0.0,0.0,3.761849403381348,3.761873960494995,9.44269743285986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.6650390625,0.0,1642.0487060546875,1895.4371337890625,0.0,1574.858154296875,0.9301433563232422,1.0,0.0,3.0,1.0,0.0
17925960,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6883165836334229,0.5872746706008911,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9400637149810792,0.5355323553085327,0.5078328251838684,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8489653468132019,0.398894727230072,0.2807999849319458,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426848649978638,0.3896298408508301,0.3714337646961212,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7168140411376953,0.2342716455459594,1.069493293762207,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.4822998046875,297.24151611328125,285.0409545898437,1.0,0.6334272027015686,0.5965988636016846,0.5965988636016846,1.0,1.0,-3.382664442062378,1.4265496730804443,1.956114649772644,0.662118136882782,1.0,1.0,0.0,176.94918823242188,193.0,66402.53125,0.0,3224.736328125,1.0,278.843505859375,282.98590087890625,296.7784729003906,303.0166931152344,293.1499938964844,293.1499938964844,278.54998779296875,33055.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694408118724823,1.0,0.0,0.0,3.8320274353027344,3.832052946090698,9.79829565039836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.392578125,0.0,1722.1424560546875,1895.4371337890625,0.0,1566.9052734375,0.9440006613731384,1.0,0.0,3.0,1.0,0.0
17926020,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6797444224357605,0.5998278260231018,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342634677886964,0.5377712249755859,0.5104204416275024,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8436152338981628,0.3989532589912414,0.2811805009841919,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376373052597046,0.3900083303451538,0.3722093999385834,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117573618888855,0.2337848395109176,1.0690810680389404,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4898681640625,297.23468017578125,284.9116516113281,1.0,0.6386848092079163,0.5930799841880798,0.5930799841880798,1.0,1.0,-3.401777982711792,1.43070650100708,1.9710716009140008,0.6622100472450256,0.9187607765197754,0.9187607765197754,0.0,182.2300262451172,196.0,67776.1015625,0.0,3298.893310546875,1.0,278.5567626953125,282.82843017578125,296.8614501953125,303.2671203613281,293.1499938964844,293.1499938964844,278.25,37216.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058352828025818,1.0,0.0,0.0,3.790994882583618,3.791020393371582,9.589582532498753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.328125,0.0,1705.2197265625,1895.4371337890625,0.0,1657.1048583984375,0.937736451625824,1.0,0.0,3.0,1.0,0.0
17926080,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6797444224357605,0.5998278260231018,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342634677886964,0.5377712249755859,0.5104204416275024,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8436152338981628,0.3989532589912414,0.2811805009841919,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376373052597046,0.3900083303451538,0.3722093999385834,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117573618888855,0.2337848395109176,1.0690810680389404,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4898681640625,297.23468017578125,284.9116516113281,1.0,0.6386848092079163,0.5930799841880798,0.5930799841880798,1.0,1.0,-3.401777982711792,1.43070650100708,1.9710716009140008,0.6622100472450256,0.9187607765197754,0.9187607765197754,0.0,182.2300262451172,196.0,67776.1015625,0.0,3298.893310546875,1.0,278.5567626953125,282.82843017578125,296.8614501953125,303.2671203613281,293.1499938964844,293.1499938964844,278.25,37216.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058352828025818,1.0,0.0,0.0,3.790994882583618,3.791020393371582,9.589582532498753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.328125,0.0,1705.2197265625,1895.4371337890625,0.0,1657.1048583984375,0.937736451625824,1.0,0.0,3.0,1.0,0.0
17926140,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9959563612937928,0.6708335876464844,0.6054098606109619,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9262433052062988,0.5397620797157288,0.5124719738960266,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8366978764533997,0.3987655341625213,0.2811930179595947,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8310513496398926,0.3901305794715881,0.372536152601242,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7047256827354431,0.2329320758581161,1.0665141344070437,284.8915405273437,284.95001220703125,302.6312561035156,293.8631286621094,299.49566650390625,297.2262268066406,284.8925476074219,1.0,0.6426045894622803,0.5895611047744751,0.5895611047744751,1.0,1.0,-3.4081685543060303,1.4290388822555542,1.979129672050476,0.6594947576522827,0.8502485156059265,0.8502485156059265,0.0,188.2702789306641,199.0,68094.46875,0.0,3348.8662109375,1.0,278.257568359375,282.7822570800781,296.8717041015625,303.3212280273437,293.1499938964844,293.1499938964844,278.54998779296875,40033.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106704115867615,1.0,0.0,0.0,3.5958621501922607,3.595886468887329,8.627786769466184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.9501953125,0.0,1503.5018310546875,1895.4371337890625,0.0,1695.9581298828125,0.8968439698219299,1.0,0.0,3.0,1.0,0.0
17926200,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9959563612937928,0.6708335876464844,0.6054098606109619,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9262433052062988,0.5397620797157288,0.5124719738960266,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8366978764533997,0.3987655341625213,0.2811930179595947,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8310513496398926,0.3901305794715881,0.372536152601242,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7047256827354431,0.2329320758581161,1.0665141344070437,284.8915405273437,284.95001220703125,302.6312561035156,293.8631286621094,299.49566650390625,297.2262268066406,284.8925476074219,1.0,0.6426045894622803,0.5895611047744751,0.5895611047744751,1.0,1.0,-3.4081685543060303,1.4290388822555542,1.979129672050476,0.6594947576522827,0.8502485156059265,0.8502485156059265,0.0,188.2702789306641,199.0,68094.46875,0.0,3348.8662109375,1.0,278.257568359375,282.7822570800781,296.8717041015625,303.3212280273437,293.1499938964844,293.1499938964844,278.54998779296875,40033.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106704115867615,1.0,0.0,0.0,3.5958621501922607,3.595886468887329,8.627786769466184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.9501953125,0.0,1503.5018310546875,1895.4371337890625,0.0,1695.9581298828125,0.8968439698219299,1.0,0.0,3.0,1.0,0.0
17926260,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9882884621620178,0.6668317914009094,0.6010643243789673,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9201676249504088,0.5428834557533264,0.515379786491394,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8313672542572021,0.3996328711509704,0.2817855179309845,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.825890064239502,0.3911167979240417,0.3734834194183349,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6988919973373413,0.2326688468456268,1.0655425786972046,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.5079040527344,297.2295227050781,284.99713134765625,1.0,0.6451944708824158,0.5861321687698364,0.5861321687698364,1.0,1.0,-3.4072494506835938,1.4241961240768433,1.9830533266067505,0.6547123193740845,0.9397928714752196,0.9397928714752196,0.0,193.41744995117188,202.0,67435.640625,0.0,3376.587646484375,1.0,278.5419616699219,282.9071960449219,296.86236572265625,303.1764831542969,293.1499938964844,293.1499938964844,278.25,34023.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986864805221558,1.0,0.0,0.0,3.692805767059326,3.692829847335816,9.099263138523384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.861328125,0.0,1566.3521728515625,1895.4371337890625,0.0,1600.402587890625,0.9135910868644714,1.0,0.0,3.0,1.0,0.0
17926320,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9882884621620178,0.6668317914009094,0.6010643243789673,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9201676249504088,0.5428834557533264,0.515379786491394,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8313672542572021,0.3996328711509704,0.2817855179309845,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.825890064239502,0.3911167979240417,0.3734834194183349,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6988919973373413,0.2326688468456268,1.0655425786972046,284.9976501464844,284.95001220703125,302.672607421875,293.8973693847656,299.5079040527344,297.2295227050781,284.99713134765625,1.0,0.6451944708824158,0.5861321687698364,0.5861321687698364,1.0,1.0,-3.4072494506835938,1.4241961240768433,1.9830533266067505,0.6547123193740845,0.9397928714752196,0.9397928714752196,0.0,193.41744995117188,202.0,67435.640625,0.0,3376.587646484375,1.0,278.5419616699219,282.9071960449219,296.86236572265625,303.1764831542969,293.1499938964844,293.1499938964844,278.25,34023.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986864805221558,1.0,0.0,0.0,3.692805767059326,3.692829847335816,9.099263138523384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.861328125,0.0,1566.3521728515625,1895.4371337890625,0.0,1600.402587890625,0.9135910868644714,1.0,0.0,3.0,1.0,0.0
17926380,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.981476664543152,0.662317156791687,0.5974091291427612,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.915393888950348,0.5451273918151855,0.5178751349449158,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8269521594047546,0.3997275829315185,0.2821325361728668,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216482996940613,0.3914788067340851,0.3741686046123504,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941182017326355,0.2321697771549224,1.064565896987915,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5154113769531,297.2256164550781,284.91357421875,1.0,0.6472791433334351,0.582703173160553,0.582703173160553,1.0,1.0,-3.405928373336792,1.4190523624420166,1.986876130104065,0.649954080581665,0.8606952428817749,0.8606952428817749,0.0,197.76519775390625,205.0,68036.3359375,0.0,3398.828857421875,1.0,278.25750732421875,282.802001953125,296.9452209472656,303.3779602050781,293.1499938964844,293.1499938964844,278.54998779296875,38495.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062819004058838,1.0,0.0,0.0,3.577720642089844,3.577744483947754,8.540949352209282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.8427734375,0.0,1472.5301513671875,1895.4371337890625,0.0,1660.6768798828125,0.8914596438407898,1.0,0.0,3.0,1.0,0.0
17926440,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.981476664543152,0.662317156791687,0.5974091291427612,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.915393888950348,0.5451273918151855,0.5178751349449158,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8269521594047546,0.3997275829315185,0.2821325361728668,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8216482996940613,0.3914788067340851,0.3741686046123504,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6941182017326355,0.2321697771549224,1.064565896987915,284.9126281738281,284.95001220703125,302.71356201171875,293.9312438964844,299.5154113769531,297.2256164550781,284.91357421875,1.0,0.6472791433334351,0.582703173160553,0.582703173160553,1.0,1.0,-3.405928373336792,1.4190523624420166,1.986876130104065,0.649954080581665,0.8606952428817749,0.8606952428817749,0.0,197.76519775390625,205.0,68036.3359375,0.0,3398.828857421875,1.0,278.25750732421875,282.802001953125,296.9452209472656,303.3779602050781,293.1499938964844,293.1499938964844,278.54998779296875,38495.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062819004058838,1.0,0.0,0.0,3.577720642089844,3.577744483947754,8.540949352209282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.8427734375,0.0,1472.5301513671875,1895.4371337890625,0.0,1660.6768798828125,0.8914596438407898,1.0,0.0,3.0,1.0,0.0
17926500,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.978525936603546,0.6608890891075134,0.5958226323127747,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.913643717765808,0.5466225743293762,0.5191290974617004,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251825571060181,0.400083988904953,0.2822925448417663,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8199548125267029,0.3919197618961334,0.3744935691356659,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.692158579826355,0.2320972383022308,1.064056396484375,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.52099609375,297.2269897460937,285.0223388671875,1.0,0.6481860280036926,0.5809886455535889,0.5809886455535889,1.0,1.0,-3.405492067337036,1.4165589809417725,1.988933086395264,0.6474775075912476,0.9395992755889891,0.9395992755889891,0.0,199.575439453125,205.0,67324.90625,0.0,3408.36083984375,1.0,278.5,282.9256896972656,296.9035339355469,303.1781311035156,293.1499938964844,293.1499938964844,278.54998779296875,33930.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698544442653656,1.0,0.0,0.0,3.6319501399993896,3.6319737434387207,8.801831654636771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.0595703125,0.0,1497.773193359375,1895.4371337890625,0.0,1599.2850341796875,0.9013342261314392,1.0,0.0,3.0,1.0,0.0
17926560,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764056205749512,0.6595616340637207,0.5947303175926208,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9128494262695312,0.5482149124145508,0.5206753611564636,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.824146032333374,0.4005352258682251,0.2826424837112427,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.818970263004303,0.3924522697925567,0.3750384747982025,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909169554710388,0.232126697897911,1.064312219619751,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5276184082031,297.2294616699219,285.0033264160156,1.0,0.6491796970367432,0.5795133709907532,0.5795133709907532,1.0,1.0,-3.407419919967652,1.415382981300354,1.992037057876587,0.6458425521850586,0.9497309327125548,0.9497309327125548,0.0,200.97467041015625,208.0,67553.859375,0.0,3421.008056640625,1.0,278.5427551269531,282.91131591796875,296.9382019042969,303.2598876953125,293.1499938964844,293.1499938964844,278.25,33344.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965999007225037,1.0,0.0,0.0,3.6975467205047607,3.697570562362671,9.122641699832456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.6826171875,0.0,1566.5843505859375,1895.4371337890625,0.0,1584.0242919921875,0.913899302482605,1.0,0.0,3.0,1.0,0.0
17926620,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703141450881958,0.6552373170852661,0.5913587808609009,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096283316612244,0.5503879189491272,0.5230875611305237,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8207647800445557,0.4005326628684997,0.2829050123691559,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157455325126648,0.3927561640739441,0.3756507933139801,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873215436935425,0.2317197620868683,1.063745617866516,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5349426269531,297.22515869140625,284.9107360839844,1.0,0.6509214639663696,0.5765628218650818,0.5765628218650818,1.0,1.0,-3.4066457748413086,1.410953402519226,1.9956923723220823,0.641694188117981,0.8646085858345032,0.8646085858345032,0.0,204.52818298339844,211.0,68222.484375,0.0,3439.88818359375,1.0,278.2574157714844,282.79705810546875,297.01568603515625,303.4631652832031,293.1499938964844,293.1499938964844,278.54998779296875,38326.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052675485610962,1.0,0.0,0.0,3.59114670753479,3.5911705493927,8.605172752140788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.349609375,0.0,1485.796630859375,1895.4371337890625,0.0,1652.5693359375,0.8942452669143677,1.0,0.0,3.0,1.0,0.0
17926680,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9703141450881958,0.6552373170852661,0.5913587808609009,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096283316612244,0.5503879189491272,0.5230875611305237,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8207647800445557,0.4005326628684997,0.2829050123691559,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157455325126648,0.3927561640739441,0.3756507933139801,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873215436935425,0.2317197620868683,1.063745617866516,284.90966796875,284.95001220703125,302.79376220703125,293.9966125488281,299.5349426269531,297.22515869140625,284.9107360839844,1.0,0.6509214639663696,0.5765628218650818,0.5765628218650818,1.0,1.0,-3.4066457748413086,1.410953402519226,1.9956923723220823,0.641694188117981,0.8646085858345032,0.8646085858345032,0.0,204.52818298339844,211.0,68222.484375,0.0,3439.88818359375,1.0,278.2574157714844,282.79705810546875,297.01568603515625,303.4631652832031,293.1499938964844,293.1499938964844,278.54998779296875,38326.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052675485610962,1.0,0.0,0.0,3.59114670753479,3.5911705493927,8.605172752140788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.349609375,0.0,1485.796630859375,1895.4371337890625,0.0,1652.5693359375,0.8942452669143677,1.0,0.0,3.0,1.0,0.0
17926740,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9658023715019226,0.6527963876724243,0.5889111757278442,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078985452651978,0.5532129406929016,0.5255901217460632,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8185654878616333,0.4012387096881866,0.2833075523376465,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136530518531799,0.3936255872249603,0.3763808310031891,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6848426461219788,0.2317139506340026,1.063565731048584,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.54571533203125,297.2286376953125,285.0049743652344,1.0,0.652486264705658,0.5738482475280762,0.5738482475280762,1.0,1.0,-3.407848358154297,1.407678723335266,2.000169515609741,0.6380447745323181,0.9527576565742492,0.9527576565742492,0.0,207.1689300537109,211.0,67695.4921875,0.0,3458.100341796875,1.0,278.5401611328125,282.9105834960937,296.9961853027344,303.3251037597656,293.1499938964844,293.1499938964844,278.54998779296875,33265.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958231925964355,1.0,0.0,0.0,3.703588724136353,3.703612804412842,9.152479947260872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.115234375,0.0,1572.8499755859375,1895.4371337890625,0.0,1577.947509765625,0.9151567220687866,1.0,0.0,3.0,1.0,0.0
17926800,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9654752016067504,0.652561604976654,0.5887377262115479,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9078173637390136,0.5534522533416748,0.5258359313011169,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8184308409690857,0.4012964963912964,0.2833617031574249,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135260939598083,0.3936995565891266,0.3764668703079223,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846840381622314,0.2317173331975937,1.0636329650878906,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.5466003417969,297.2288818359375,285.0017395019531,1.0,0.6526361703872681,0.5736122131347656,0.5736122131347656,1.0,1.0,-3.4081852436065674,1.4074909687042236,2.0006940364837646,0.637786328792572,0.9534187316894532,0.9534187316894532,0.0,207.3717803955078,214.0,67730.5390625,0.0,3460.072265625,1.0,278.5428161621094,282.9075622558594,297.003173828125,303.33868408203125,293.1499938964844,293.1499938964844,278.25,33349.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958540678024292,1.0,0.0,0.0,3.710414171218872,3.710438251495361,9.18624550649838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.232421875,0.0,1581.2672119140625,1895.4371337890625,0.0,1578.1890869140625,0.9167388081550598,1.0,0.0,3.0,1.0,0.0
17926860,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9594118595123292,0.6483162045478821,0.5854291319847107,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.905158519744873,0.5556025505065918,0.5282207131385803,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153612017631531,0.4012689888477325,0.2835997939109802,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105863332748413,0.3939826786518097,0.3770514726638794,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814846992492676,0.2313319444656372,1.063145875930786,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5526733398437,297.2245178222656,284.9085388183594,1.0,0.6542837619781494,0.5706387758255005,0.5706387758255005,1.0,1.0,-3.4074864387512207,1.402909517288208,2.0045769214630127,0.6334890723228455,0.8664220571517944,0.8664220571517944,0.0,210.73196411132807,217.0,68390.0234375,0.0,3478.001953125,1.0,278.25732421875,282.7928771972656,297.0762634277344,303.5367431640625,293.1499938964844,293.1499938964844,278.54998779296875,38375.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045639157295227,1.0,0.0,0.0,3.6030704975128174,3.603094577789306,8.662411232762679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.5869140625,0.0,1499.1280517578125,1895.4371337890625,0.0,1646.9552001953125,0.8969209790229797,1.0,0.0,3.0,1.0,0.0
17926920,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9594118595123292,0.6483162045478821,0.5854291319847107,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.905158519744873,0.5556025505065918,0.5282207131385803,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8153612017631531,0.4012689888477325,0.2835997939109802,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105863332748413,0.3939826786518097,0.3770514726638794,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814846992492676,0.2313319444656372,1.063145875930786,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5526733398437,297.2245178222656,284.9085388183594,1.0,0.6542837619781494,0.5706387758255005,0.5706387758255005,1.0,1.0,-3.4074864387512207,1.402909517288208,2.0045769214630127,0.6334890723228455,0.8664220571517944,0.8664220571517944,0.0,210.73196411132807,217.0,68390.0234375,0.0,3478.001953125,1.0,278.25732421875,282.7928771972656,297.0762634277344,303.5367431640625,293.1499938964844,293.1499938964844,278.54998779296875,38375.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045639157295227,1.0,0.0,0.0,3.6030704975128174,3.603094577789306,8.662411232762679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.5869140625,0.0,1499.1280517578125,1895.4371337890625,0.0,1646.9552001953125,0.8969209790229797,1.0,0.0,3.0,1.0,0.0
17926980,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9545917510986328,0.6457238793373108,0.5828738212585449,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036893844604492,0.5586656332015991,0.5309573411941528,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8132140040397644,0.4020276069641113,0.2840456366539001,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085349202156067,0.3949206173419952,0.3778536021709442,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791040301322937,0.2313473522663116,1.0630905628204346,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5631103515625,297.2283630371094,285.0013427734375,1.0,0.655952513217926,0.5676653385162354,0.5676653385162354,1.0,1.0,-3.409130096435547,1.3992979526519775,2.0098321437835693,0.6294329166412354,0.955710232257843,0.955710232257843,0.0,213.47036743164065,220.0,67872.5859375,0.0,3497.84326171875,1.0,278.5429077148437,282.9051818847656,297.0601501464844,303.4068298339844,293.1499938964844,293.1499938964844,278.25,33394.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951923370361328,1.0,0.0,0.0,3.7202694416046143,3.7202937602996826,9.235110383087886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.16015625,0.0,1592.8902587890625,1895.4371337890625,0.0,1573.0201416015625,0.918994128704071,1.0,0.0,3.0,1.0,0.0
17927040,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9545917510986328,0.6457238793373108,0.5828738212585449,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036893844604492,0.5586656332015991,0.5309573411941528,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8132140040397644,0.4020276069641113,0.2840456366539001,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085349202156067,0.3949206173419952,0.3778536021709442,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6791040301322937,0.2313473522663116,1.0630905628204346,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5631103515625,297.2283630371094,285.0013427734375,1.0,0.655952513217926,0.5676653385162354,0.5676653385162354,1.0,1.0,-3.409130096435547,1.3992979526519775,2.0098321437835693,0.6294329166412354,0.955710232257843,0.955710232257843,0.0,213.47036743164065,220.0,67872.5859375,0.0,3497.84326171875,1.0,278.5429077148437,282.9051818847656,297.0601501464844,303.4068298339844,293.1499938964844,293.1499938964844,278.25,33394.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951923370361328,1.0,0.0,0.0,3.7202694416046143,3.7202937602996826,9.235110383087886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.16015625,0.0,1592.8902587890625,1895.4371337890625,0.0,1573.0201416015625,0.918994128704071,1.0,0.0,3.0,1.0,0.0
17927100,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9520227313041688,0.6436909437179565,0.5815243124961853,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028933048248292,0.5597920417785645,0.5323207974433899,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120841383934021,0.4020691514015198,0.284276932477951,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074536323547363,0.3951127529144287,0.3782733380794525,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779149770736694,0.231210857629776,1.0632739067077637,284.8759460449219,284.95001220703125,302.92578125,294.0971374511719,299.56597900390625,297.22686767578125,284.8743591308594,1.0,0.6568368077278137,0.5661786198616028,0.5661786198616028,1.0,1.0,-3.4101574420928955,1.397533655166626,2.012623786926269,0.6275432705879211,0.86767578125,0.86767578125,0.0,214.9361572265625,220.0,68787.4296875,0.0,3508.807373046875,1.0,278.2962341308594,282.7616882324219,297.1361389160156,303.6569519042969,293.1499938964844,293.1499938964844,278.25,37594.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026360630989075,1.0,0.0,0.0,3.685439109802246,3.6854636669158936,9.062995331987622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.7470703125,0.0,1585.0015869140625,1895.4371337890625,0.0,1631.6185302734375,0.912242591381073,1.0,0.0,3.0,1.0,0.0
17927160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9485129714012146,0.6415712237358093,0.57964688539505,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013729691505432,0.5608012080192566,0.5333307981491089,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8102849125862122,0.4019928872585296,0.2842787206172943,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057100176811218,0.3951952755451202,0.3784301578998565,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761460304260254,0.230975866317749,1.0626611709594729,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5679016113281,297.2240295410156,284.9075927734375,1.0,0.6575818061828613,0.5647293925285339,0.5647293925285339,1.0,1.0,-3.408569812774658,1.3946690559387207,2.013900756835937,0.6250865459442139,0.8676827549934387,0.8676827549934387,0.0,216.7715301513672,223.0,68516.421875,0.0,3515.754638671875,1.0,278.25738525390625,282.7900695800781,297.1291809082031,303.60015869140625,293.1499938964844,293.1499938964844,278.54998779296875,38440.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039262652397156,1.0,0.0,0.0,3.611783027648926,3.611807107925415,8.704355423105881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.126953125,0.0,1509.134765625,1895.4371337890625,0.0,1641.8753662109375,0.8989020586013794,1.0,0.0,3.0,1.0,0.0
17927220,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.943704068660736,0.6390619874000549,0.577161967754364,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000815749168396,0.5638580918312073,0.536056399345398,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082164525985718,0.40274778008461,0.2847192883491516,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.80373615026474,0.3961282968521118,0.3792242109775543,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739329695701599,0.2310034334659576,1.062652826309204,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5770874023437,297.2279357910156,285.00128173828125,1.0,0.6592447757720947,0.5618308782577515,0.5618308782577515,1.0,1.0,-3.410325288772583,1.3910555839538574,2.0192697048187256,0.6210295557975769,0.9574588537216188,0.9574588537216188,0.0,219.4832763671875,226.0,67978.484375,0.0,3535.730224609375,1.0,278.54296875,282.9032592773437,297.1085205078125,303.4642944335937,293.1499938964844,293.1499938964844,278.25,33429.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946566700935364,1.0,0.0,0.0,3.727780103683472,3.72780442237854,9.272436045648648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.044921875,0.0,1601.792724609375,1895.4371337890625,0.0,1568.8424072265625,0.9207127690315248,1.0,0.0,3.0,1.0,0.0
17927280,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.943704068660736,0.6390619874000549,0.577161967754364,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000815749168396,0.5638580918312073,0.536056399345398,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8082164525985718,0.40274778008461,0.2847192883491516,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.80373615026474,0.3961282968521118,0.3792242109775543,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739329695701599,0.2310034334659576,1.062652826309204,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5770874023437,297.2279357910156,285.00128173828125,1.0,0.6592447757720947,0.5618308782577515,0.5618308782577515,1.0,1.0,-3.410325288772583,1.3910555839538574,2.0192697048187256,0.6210295557975769,0.9574588537216188,0.9574588537216188,0.0,219.4832763671875,226.0,67978.484375,0.0,3535.730224609375,1.0,278.54296875,282.9032592773437,297.1085205078125,303.4642944335937,293.1499938964844,293.1499938964844,278.25,33429.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946566700935364,1.0,0.0,0.0,3.727780103683472,3.72780442237854,9.272436045648648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.044921875,0.0,1601.792724609375,1895.4371337890625,0.0,1568.8424072265625,0.9207127690315248,1.0,0.0,3.0,1.0,0.0
