time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927340,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376598000526428,0.6350003480911255,0.5740135312080383,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979251384735107,0.5659713745117188,0.5384118556976318,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8053349852561951,0.4027018845081329,0.2849459052085876,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010238409042358,0.396391361951828,0.3797910809516907,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711553335189819,0.2306410074234008,1.062264919281006,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.58038330078125,297.2235717773437,284.90679931640625,1.0,0.6608749628067017,0.5589324235916138,0.5589324235916138,1.0,1.0,-3.4098684787750244,1.3863770961761477,2.023491382598877,0.6166329979896545,0.8686771988868713,0.8686771988868713,0.0,222.77276611328125,229.0,68608.515625,0.0,3553.81982421875,1.0,278.2572021484375,282.78741455078125,297.1720275878906,303.6511535644531,293.1499938964844,293.1499938964844,278.54998779296875,38454.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034721374511719,1.0,0.0,0.0,3.618711709976196,3.6187357902526855,8.737782764001167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.4111328125,0.0,1516.8460693359375,1895.4371337890625,0.0,1638.26171875,0.9004465341567993,1.0,0.0,3.0,1.0,0.0
17927400,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9376598000526428,0.6350003480911255,0.5740135312080383,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979251384735107,0.5659713745117188,0.5384118556976318,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8053349852561951,0.4027018845081329,0.2849459052085876,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010238409042358,0.396391361951828,0.3797910809516907,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711553335189819,0.2306410074234008,1.062264919281006,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.58038330078125,297.2235717773437,284.90679931640625,1.0,0.6608749628067017,0.5589324235916138,0.5589324235916138,1.0,1.0,-3.4098684787750244,1.3863770961761477,2.023491382598877,0.6166329979896545,0.8686771988868713,0.8686771988868713,0.0,222.77276611328125,229.0,68608.515625,0.0,3553.81982421875,1.0,278.2572021484375,282.78741455078125,297.1720275878906,303.6511535644531,293.1499938964844,293.1499938964844,278.54998779296875,38454.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034721374511719,1.0,0.0,0.0,3.618711709976196,3.6187357902526855,8.737782764001167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.4111328125,0.0,1516.8460693359375,1895.4371337890625,0.0,1638.26171875,0.9004465341567993,1.0,0.0,3.0,1.0,0.0
17927460,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.932933270931244,0.6325756907463074,0.5716038346290588,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967413902282715,0.5690159797668457,0.5411227345466614,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033154606819153,0.4034493565559387,0.2853794693946838,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991594672203064,0.3973163962364197,0.3805759251117706,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690789461135864,0.2306771278381347,1.0622923374176023,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.588134765625,297.2275085449219,285.00103759765625,1.0,0.6625403165817261,0.5561225414276123,0.5561225414276123,1.0,1.0,-3.411719799041748,1.3827816247940063,2.0289382934570312,0.6125856041908264,0.9584383368492126,0.9584383368492126,0.0,225.4784698486328,232.0,68040.1953125,0.0,3574.016357421875,1.0,278.5429992675781,282.9012756347656,297.1455993652344,303.5078125,293.1499938964844,293.1499938964844,278.25,33463.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942971348762512,1.0,0.0,0.0,3.732893705368042,3.7329180240631104,9.297892233917082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.703125,0.0,1607.9544677734375,1895.4371337890625,0.0,1566.040771484375,0.9218905568122864,1.0,0.0,3.0,1.0,0.0
17927520,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.932933270931244,0.6325756907463074,0.5716038346290588,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967413902282715,0.5690159797668457,0.5411227345466614,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8033154606819153,0.4034493565559387,0.2853794693946838,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991594672203064,0.3973163962364197,0.3805759251117706,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690789461135864,0.2306771278381347,1.0622923374176023,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.588134765625,297.2275085449219,285.00103759765625,1.0,0.6625403165817261,0.5561225414276123,0.5561225414276123,1.0,1.0,-3.411719799041748,1.3827816247940063,2.0289382934570312,0.6125856041908264,0.9584383368492126,0.9584383368492126,0.0,225.4784698486328,232.0,68040.1953125,0.0,3574.016357421875,1.0,278.5429992675781,282.9012756347656,297.1455993652344,303.5078125,293.1499938964844,293.1499938964844,278.25,33463.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942971348762512,1.0,0.0,0.0,3.732893705368042,3.7329180240631104,9.297892233917082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.703125,0.0,1607.9544677734375,1895.4371337890625,0.0,1566.040771484375,0.9218905568122864,1.0,0.0,3.0,1.0,0.0
17927580,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270430207252502,0.6286097168922424,0.5685389041900635,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947139382362366,0.571104109287262,0.5434576272964478,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005340099334717,0.4033890962600708,0.2855987548828125,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965773344039917,0.3975670933723449,0.3811324834823608,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664617657661438,0.2303225249052047,1.0619388818740845,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.58990478515625,297.2230834960937,284.9061279296875,1.0,0.664174497127533,0.5533126592636108,0.5533126592636108,1.0,1.0,-3.4113590717315674,1.3781354427337646,2.033223390579224,0.6082053780555725,0.8689981698989868,0.8689981698989868,0.0,228.7649383544922,235.0,68646.796875,0.0,3592.3193359375,1.0,278.2571716308594,282.7850646972656,297.2024841308594,303.686767578125,293.1499938964844,293.1499938964844,278.54998779296875,38496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031980752944946,1.0,0.0,0.0,3.6225547790527344,3.622578859329224,8.756351803640428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.8564453125,0.0,1521.386474609375,1895.4371337890625,0.0,1636.08251953125,0.90132874250412,1.0,0.0,3.0,1.0,0.0
17927640,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9270430207252502,0.6286097168922424,0.5685389041900635,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8947139382362366,0.571104109287262,0.5434576272964478,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8005340099334717,0.4033890962600708,0.2855987548828125,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965773344039917,0.3975670933723449,0.3811324834823608,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664617657661438,0.2303225249052047,1.0619388818740845,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.58990478515625,297.2230834960937,284.9061279296875,1.0,0.664174497127533,0.5533126592636108,0.5533126592636108,1.0,1.0,-3.4113590717315674,1.3781354427337646,2.033223390579224,0.6082053780555725,0.8689981698989868,0.8689981698989868,0.0,228.7649383544922,235.0,68646.796875,0.0,3592.3193359375,1.0,278.2571716308594,282.7850646972656,297.2024841308594,303.686767578125,293.1499938964844,293.1499938964844,278.54998779296875,38496.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031980752944946,1.0,0.0,0.0,3.6225547790527344,3.622578859329224,8.756351803640428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.8564453125,0.0,1521.386474609375,1895.4371337890625,0.0,1636.08251953125,0.90132874250412,1.0,0.0,3.0,1.0,0.0
17927700,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.924332320690155,0.6273742914199829,0.5671204924583435,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938378095626831,0.5725562572479248,0.5446362495422363,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992556095123291,0.4036920070648193,0.2857009470462799,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953949570655823,0.3979679942131042,0.381395936012268,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652239561080933,0.2302938401699066,1.061590552330017,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.592529296875,297.224365234375,285.0194091796875,1.0,0.6649436354637146,0.5519077181816101,0.5519077181816101,1.0,1.0,-3.4110844135284424,1.3757612705230713,2.035323143005371,0.6058468222618103,0.94864821434021,0.94864821434021,0.0,230.2908935546875,235.0,67855.609375,0.0,3600.57373046875,1.0,278.50152587890625,282.9136962890625,297.1473693847656,303.46710205078125,293.1499938964844,293.1499938964844,278.54998779296875,34110.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958099007606506,1.0,0.0,0.0,3.671289443969727,3.6713132858276367,8.993537221613224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.10546875,0.0,1542.764404296875,1895.4371337890625,0.0,1577.843505859375,0.9103590846061708,1.0,0.0,3.0,1.0,0.0
17927760,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9224933385849,0.6262662410736084,0.5662016272544861,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8936147093772888,0.5741301774978638,0.546148419380188,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7986027598381042,0.4041225612163543,0.2860203087329864,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7948044538497925,0.3984811305999756,0.3819058835506439,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6645053029060364,0.230365440249443,1.0619981288909912,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.59588623046875,297.2269897460937,285.000732421875,1.0,0.6658434271812439,0.5505285263061523,0.5505285263061523,1.0,1.0,-3.413283586502075,1.3744653463363647,2.038818120956421,0.6040629744529724,0.9585525393486024,0.9585525393486024,0.0,231.4730529785156,238.0,68047.2578125,0.0,3612.735107421875,1.0,278.5429077148437,282.8993835449219,297.1689147949219,303.5341491699219,293.1499938964844,293.1499938964844,278.25,33493.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941483020782471,1.0,0.0,0.0,3.7348575592041016,3.73488187789917,9.30767839690816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.5390625,0.0,1610.4486083984375,1895.4371337890625,0.0,1564.8822021484375,0.9224209785461426,1.0,0.0,3.0,1.0,0.0
17927820,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169012308120728,0.6223976016044617,0.5632212162017822,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8917012810707092,0.5761914849281311,0.5484602451324463,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.795940101146698,0.4040471315383911,0.2862307131290436,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923417687416077,0.3987194895744324,0.3824513554573059,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620362997055054,0.2300182282924652,1.0616750717163086,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5958251953125,297.2225341796875,284.9055480957031,1.0,0.6674810647964478,0.5477702021598816,0.5477702021598816,1.0,1.0,-3.4130091667175293,1.3697983026504517,2.043210983276367,0.5996303558349609,0.8685550689697266,0.8685550689697266,0.0,234.7578582763672,241.0,68621.3125,0.0,3631.240966796875,1.0,278.25714111328125,282.7829895019531,297.2179260253906,303.7033996582031,293.1499938964844,293.1499938964844,278.54998779296875,38544.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031329274177551,1.0,0.0,0.0,3.622862100601196,3.6228861808776855,8.757837690609449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.6923828125,0.0,1522.082275390625,1895.4371337890625,0.0,1635.5648193359375,0.9014320373535156,1.0,0.0,3.0,1.0,0.0
17927880,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169012308120728,0.6223976016044617,0.5632212162017822,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8917012810707092,0.5761914849281311,0.5484602451324463,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.795940101146698,0.4040471315383911,0.2862307131290436,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923417687416077,0.3987194895744324,0.3824513554573059,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620362997055054,0.2300182282924652,1.0616750717163086,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.5958251953125,297.2225341796875,284.9055480957031,1.0,0.6674810647964478,0.5477702021598816,0.5477702021598816,1.0,1.0,-3.4130091667175293,1.3697983026504517,2.043210983276367,0.5996303558349609,0.8685550689697266,0.8685550689697266,0.0,234.7578582763672,241.0,68621.3125,0.0,3631.240966796875,1.0,278.25714111328125,282.7829895019531,297.2179260253906,303.7033996582031,293.1499938964844,293.1499938964844,278.54998779296875,38544.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031329274177551,1.0,0.0,0.0,3.622862100601196,3.6228861808776855,8.757837690609449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.6923828125,0.0,1522.082275390625,1895.4371337890625,0.0,1635.5648193359375,0.9014320373535156,1.0,0.0,3.0,1.0,0.0
17927940,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126569032669068,0.6201358437538147,0.5609602332115173,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906814455986023,0.5791971683502197,0.5511313080787659,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940964102745056,0.4047676622867584,0.2866424322128296,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906577587127686,0.3996226489543915,0.3832147121429443,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601946353912354,0.2300678789615631,1.0617672204971311,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5998840332031,297.2264099121094,284.9993896484375,1.0,0.6691532135009766,0.5450118184089661,0.5450118184089661,1.0,1.0,-3.4150173664093018,1.3660632371902466,2.0489540100097656,0.5953856110572815,0.9571543335914612,0.9571543335914612,0.0,237.46534729003903,244.0,67989.140625,0.0,3651.886474609375,1.0,278.54302978515625,282.89666748046875,297.1762084960937,303.5408630371094,293.1499938964844,293.1499938964844,278.25,33547.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942059993743896,1.0,0.0,0.0,3.734054327011109,3.7340786457061768,9.303674914917792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.8291015625,0.0,1609.9388427734375,1895.4371337890625,0.0,1565.331298828125,0.922204852104187,1.0,0.0,3.0,1.0,0.0
17928000,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9126569032669068,0.6201358437538147,0.5609602332115173,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906814455986023,0.5791971683502197,0.5511313080787659,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940964102745056,0.4047676622867584,0.2866424322128296,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906577587127686,0.3996226489543915,0.3832147121429443,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601946353912354,0.2300678789615631,1.0617672204971311,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.5998840332031,297.2264099121094,284.9993896484375,1.0,0.6691532135009766,0.5450118184089661,0.5450118184089661,1.0,1.0,-3.4150173664093018,1.3660632371902466,2.0489540100097656,0.5953856110572815,0.9571543335914612,0.9571543335914612,0.0,237.46534729003903,244.0,67989.140625,0.0,3651.886474609375,1.0,278.54302978515625,282.89666748046875,297.1762084960937,303.5408630371094,293.1499938964844,293.1499938964844,278.25,33547.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942059993743896,1.0,0.0,0.0,3.734054327011109,3.7340786457061768,9.303674914917792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.8291015625,0.0,1609.9388427734375,1895.4371337890625,0.0,1565.331298828125,0.922204852104187,1.0,0.0,3.0,1.0,0.0
17928060,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041267037391664,0.614398717880249,0.5567626953125,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855781555175781,0.5791143774986267,0.5519605278968811,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7883017063140869,0.4025737941265106,0.2857650518417358,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850370407104492,0.3976666033267975,0.3822443187236786,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.654451310634613,0.2274043560028076,1.0539039373397827,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5849914550781,297.2013244628906,284.8952331542969,1.0,0.6698349118232727,0.5422914028167725,0.5422914028167725,1.0,1.0,-3.3993170261383057,1.35471773147583,2.044599294662476,0.5879532098770142,0.8575423955917358,0.8575423955917358,0.0,242.7920837402344,247.0,68189.25,0.0,3645.1787109375,1.0,278.257568359375,282.7777709960937,297.2135314941406,303.6826171875,293.1499938964844,293.1499938964844,278.54998779296875,39135.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028192281723022,1.0,0.0,0.0,3.603778600692749,3.6038029193878174,8.665817290420819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.15234375,0.0,1505.5157470703125,1895.4371337890625,0.0,1633.072509765625,0.8974794745445251,1.0,0.0,3.0,1.0,0.0
17928120,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041267037391664,0.614398717880249,0.5567626953125,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855781555175781,0.5791143774986267,0.5519605278968811,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7883017063140869,0.4025737941265106,0.2857650518417358,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7850370407104492,0.3976666033267975,0.3822443187236786,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.654451310634613,0.2274043560028076,1.0539039373397827,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5849914550781,297.2013244628906,284.8952331542969,1.0,0.6698349118232727,0.5422914028167725,0.5422914028167725,1.0,1.0,-3.3993170261383057,1.35471773147583,2.044599294662476,0.5879532098770142,0.8575423955917358,0.8575423955917358,0.0,242.7920837402344,247.0,68189.25,0.0,3645.1787109375,1.0,278.257568359375,282.7777709960937,297.2135314941406,303.6826171875,293.1499938964844,293.1499938964844,278.54998779296875,39135.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028192281723022,1.0,0.0,0.0,3.603778600692749,3.6038029193878174,8.665817290420819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.15234375,0.0,1505.5157470703125,1895.4371337890625,0.0,1633.072509765625,0.8974794745445251,1.0,0.0,3.0,1.0,0.0
17928180,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988264799118042,0.6112708449363708,0.5536316633224487,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829113245010376,0.5809302926063538,0.5534002184867859,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.784793496131897,0.4021888971328735,0.2853119373321533,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815958857536316,0.3973146975040436,0.3817026019096374,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.650502622127533,0.2260069549083709,1.046911120414734,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5820617675781,297.1960754394531,284.9857177734375,1.0,0.6701449155807495,0.5395709276199341,0.5395709276199341,1.0,1.0,-3.3876595497131348,1.3451218605041504,2.0425376892089844,0.5807914137840271,0.9352694749832152,0.9352694749832152,0.0,246.1320343017578,250.0,67218.828125,0.0,3636.68994140625,1.0,278.5419921875,282.8934936523437,297.16143798828125,303.48419189453125,293.1499938964844,293.1499938964844,278.25,34191.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925139427185059,1.0,0.0,0.0,3.692633628845215,3.692657709121704,9.098414466279792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.912109375,0.0,1567.429931640625,1895.4371337890625,0.0,1552.1824951171875,0.9135653972625732,1.0,0.0,3.0,1.0,0.0
17928240,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988264799118042,0.6112708449363708,0.5536316633224487,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8829113245010376,0.5809302926063538,0.5534002184867859,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.784793496131897,0.4021888971328735,0.2853119373321533,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815958857536316,0.3973146975040436,0.3817026019096374,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.650502622127533,0.2260069549083709,1.046911120414734,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,299.5820617675781,297.1960754394531,284.9857177734375,1.0,0.6701449155807495,0.5395709276199341,0.5395709276199341,1.0,1.0,-3.3876595497131348,1.3451218605041504,2.0425376892089844,0.5807914137840271,0.9352694749832152,0.9352694749832152,0.0,246.1320343017578,250.0,67218.828125,0.0,3636.68994140625,1.0,278.5419921875,282.8934936523437,297.16143798828125,303.48419189453125,293.1499938964844,293.1499938964844,278.25,34191.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925139427185059,1.0,0.0,0.0,3.692633628845215,3.692657709121704,9.098414466279792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.912109375,0.0,1567.429931640625,1895.4371337890625,0.0,1552.1824951171875,0.9135653972625732,1.0,0.0,3.0,1.0,0.0
17928300,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966338634490967,0.6091963052749634,0.5521687865257263,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820551037788391,0.5816059708595276,0.5542957186698914,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.783534824848175,0.4018609523773193,0.2852460145950317,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803690433502197,0.3970597684383392,0.3816479444503784,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6490681171417236,0.2253797501325607,1.0446099042892456,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.5798645019531,297.1923522949219,284.864990234375,1.0,0.6704086065292358,0.5382107496261597,0.5382107496261597,1.0,1.0,-3.384068489074707,1.341241717338562,2.0428266525268555,0.5777778625488281,0.8462821245193481,0.8462821245193481,0.0,247.5099029541016,250.0,67851.6640625,0.0,3636.093017578125,1.0,278.2969665527344,282.7586669921875,297.21881103515625,303.6983337402344,293.1499938964844,293.1499938964844,278.25,38810.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992945075035095,1.0,0.0,0.0,3.636032819747925,3.636057138442993,8.821630785860179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.3173828125,0.0,1538.6336669921875,1895.4371337890625,0.0,1605.190185546875,0.9018758535385132,1.0,0.0,3.0,1.0,0.0
17928360,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8939756155014038,0.607150137424469,0.5503078699111938,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8808169364929199,0.5822739005088806,0.5549303293228149,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7819210290908813,0.4015230536460876,0.2850272059440613,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788203954696655,0.3968024849891662,0.3814326226711273,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474187970161438,0.2247688472270965,1.0420494079589844,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.57818603515625,297.18853759765625,284.9046325683594,1.0,0.6706089377403259,0.5370750427246094,0.5370750427246094,1.0,1.0,-3.3789916038513184,1.33708918094635,2.041902542114258,0.5747750997543335,0.8501799702644348,0.8501799702644348,0.0,249.11398315429688,253.0,67426.59375,0.0,3633.25927734375,1.0,278.2578125,282.7945556640625,297.1942138671875,303.6098937988281,293.1499938964844,293.1499938964844,278.54998779296875,39078.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999202370643616,1.0,0.0,0.0,3.5515811443328857,3.551604747772217,8.41660209971451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1025390625,0.0,1448.8172607421875,1895.4371337890625,0.0,1610.12353515625,0.8860969543457031,1.0,0.0,3.0,1.0,0.0
17928420,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905187249183655,0.6046624779701233,0.5478733777999878,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799132108688354,0.5847135782241821,0.5570643544197083,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801923751831055,0.4018091261386871,0.2851318120956421,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771515846252441,0.3971366584300995,0.3816410005092621,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453636288642883,0.2241782397031784,1.039073824882507,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5814819335937,297.1915588378906,284.9912414550781,1.0,0.6713647246360779,0.5348036885261536,0.5348036885261536,1.0,1.0,-3.375418186187744,1.3316115140914917,2.043806552886963,0.570009171962738,0.9295018315315248,0.9295018315315248,0.0,251.3589324951172,256.0,66666.3359375,0.0,3637.723388671875,1.0,278.5416564941406,282.9027099609375,297.14361572265625,303.42803955078125,293.1499938964844,293.1499938964844,278.25,33902.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901755332946777,1.0,0.0,0.0,3.65439510345459,3.654418706893921,8.91095567112643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.6884765625,0.0,1522.3515625,1895.4371337890625,0.0,1534.0994873046875,0.9047793745994568,1.0,0.0,3.0,1.0,0.0
17928480,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8905187249183655,0.6046624779701233,0.5478733777999878,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8799132108688354,0.5847135782241821,0.5570643544197083,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801923751831055,0.4018091261386871,0.2851318120956421,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7771515846252441,0.3971366584300995,0.3816410005092621,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453636288642883,0.2241782397031784,1.039073824882507,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5814819335937,297.1915588378906,284.9912414550781,1.0,0.6713647246360779,0.5348036885261536,0.5348036885261536,1.0,1.0,-3.375418186187744,1.3316115140914917,2.043806552886963,0.570009171962738,0.9295018315315248,0.9295018315315248,0.0,251.3589324951172,256.0,66666.3359375,0.0,3637.723388671875,1.0,278.5416564941406,282.9027099609375,297.14361572265625,303.42803955078125,293.1499938964844,293.1499938964844,278.25,33902.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901755332946777,1.0,0.0,0.0,3.65439510345459,3.654418706893921,8.91095567112643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.6884765625,0.0,1522.3515625,1895.4371337890625,0.0,1534.0994873046875,0.9047793745994568,1.0,0.0,3.0,1.0,0.0
17928540,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861995339393616,0.6008411049842834,0.5448550581932068,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782922029495239,0.5862967371940613,0.5588735342025757,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.777845025062561,0.4014201462268829,0.2850794792175293,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749155759811401,0.3969190418720245,0.3817070722579956,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6430065035820007,0.2233542501926422,1.0363725423812866,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5801086425781,297.1874084472656,284.90887451171875,1.0,0.6722691655158997,0.5325323343276978,0.5325323343276978,1.0,1.0,-3.37073826789856,1.3256036043167114,2.0451347827911377,0.5651635527610779,0.8474951982498169,0.8474951982498169,0.0,254.25173950195312,259.0,66976.484375,0.0,3643.250244140625,1.0,278.25787353515625,282.8006896972656,297.17303466796875,303.5592956542969,293.1499938964844,293.1499938964844,278.54998779296875,38787.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984850764274597,1.0,0.0,0.0,3.5235748291015625,3.5235981941223145,8.284385444312647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.271484375,0.0,1417.1412353515625,1895.4371337890625,0.0,1598.818115234375,0.8796883821487427,1.0,0.0,3.0,1.0,0.0
17928600,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8861995339393616,0.6008411049842834,0.5448550581932068,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782922029495239,0.5862967371940613,0.5588735342025757,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.777845025062561,0.4014201462268829,0.2850794792175293,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749155759811401,0.3969190418720245,0.3817070722579956,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6430065035820007,0.2233542501926422,1.0363725423812866,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5801086425781,297.1874084472656,284.90887451171875,1.0,0.6722691655158997,0.5325323343276978,0.5325323343276978,1.0,1.0,-3.37073826789856,1.3256036043167114,2.0451347827911377,0.5651635527610779,0.8474951982498169,0.8474951982498169,0.0,254.25173950195312,259.0,66976.484375,0.0,3643.250244140625,1.0,278.25787353515625,282.8006896972656,297.17303466796875,303.5592956542969,293.1499938964844,293.1499938964844,278.54998779296875,38787.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984850764274597,1.0,0.0,0.0,3.5235748291015625,3.5235981941223145,8.284385444312647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.271484375,0.0,1417.1412353515625,1895.4371337890625,0.0,1598.818115234375,0.8796883821487427,1.0,0.0,3.0,1.0,0.0
17928660,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828355073928833,0.5984925627708435,0.5425750017166138,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774158358573914,0.5888097882270813,0.5611111521720886,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7762079238891602,0.4018216431140899,0.2852889001369476,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733402252197266,0.397365391254425,0.3820591866970062,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6412004232406616,0.2229653298854828,1.0345178842544556,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5835266113281,297.191650390625,284.9913024902344,1.0,0.6733556389808655,0.5301685333251953,0.5301685333251953,1.0,1.0,-3.369123935699463,1.3207082748413086,2.0484156608581543,0.5605596899986267,0.925003945827484,0.925003945827484,0.0,256.6910095214844,262.0,66268.734375,0.0,3653.471435546875,1.0,278.5414428710937,282.9039306640625,297.1161804199219,303.3759765625,293.1499938964844,293.1499938964844,278.25,33780.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892489790916443,1.0,0.0,0.0,3.6314642429351807,3.6314876079559326,8.799476631793368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.2451171875,0.0,1496.124267578125,1895.4371337890625,0.0,1526.962890625,0.8995242118835449,1.0,0.0,3.0,1.0,0.0
17928720,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828355073928833,0.5984925627708435,0.5425750017166138,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8774158358573914,0.5888097882270813,0.5611111521720886,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7762079238891602,0.4018216431140899,0.2852889001369476,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733402252197266,0.397365391254425,0.3820591866970062,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6412004232406616,0.2229653298854828,1.0345178842544556,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5835266113281,297.191650390625,284.9913024902344,1.0,0.6733556389808655,0.5301685333251953,0.5301685333251953,1.0,1.0,-3.369123935699463,1.3207082748413086,2.0484156608581543,0.5605596899986267,0.925003945827484,0.925003945827484,0.0,256.6910095214844,262.0,66268.734375,0.0,3653.471435546875,1.0,278.5414428710937,282.9039306640625,297.1161804199219,303.3759765625,293.1499938964844,293.1499938964844,278.25,33780.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892489790916443,1.0,0.0,0.0,3.6314642429351807,3.6314876079559326,8.799476631793368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.2451171875,0.0,1496.124267578125,1895.4371337890625,0.0,1526.962890625,0.8995242118835449,1.0,0.0,3.0,1.0,0.0
17928780,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8785857558250427,0.5948056578636169,0.5396782159805298,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757687211036682,0.5904131531715393,0.5629513263702393,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738999128341675,0.4015098810195923,0.2852968573570251,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711307406425476,0.3971987664699554,0.3821877241134643,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389772295951843,0.222252532839775,1.032414793968201,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58172607421875,297.18798828125,284.90966796875,1.0,0.67448490858078,0.5278047323226929,0.5278047323226929,1.0,1.0,-3.365495443344116,1.3148926496505735,2.050602674484253,0.5556723475456238,0.844025194644928,0.844025194644928,0.0,259.78497314453125,265.0,66581.40625,0.0,3662.622314453125,1.0,278.258056640625,282.8022766113281,297.1402587890625,303.501953125,293.1499938964844,293.1499938964844,278.54998779296875,38720.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978180408477783,1.0,0.0,0.0,3.501873254776001,3.501896381378174,8.182653346011648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.359375,0.0,1394.055908203125,1895.4371337890625,0.0,1593.576416015625,0.8748331665992737,1.0,0.0,3.0,1.0,0.0
17928840,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8785857558250427,0.5948056578636169,0.5396782159805298,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8757687211036682,0.5904131531715393,0.5629513263702393,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738999128341675,0.4015098810195923,0.2852968573570251,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7711307406425476,0.3971987664699554,0.3821877241134643,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389772295951843,0.222252532839775,1.032414793968201,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58172607421875,297.18798828125,284.90966796875,1.0,0.67448490858078,0.5278047323226929,0.5278047323226929,1.0,1.0,-3.365495443344116,1.3148926496505735,2.050602674484253,0.5556723475456238,0.844025194644928,0.844025194644928,0.0,259.78497314453125,265.0,66581.40625,0.0,3662.622314453125,1.0,278.258056640625,282.8022766113281,297.1402587890625,303.501953125,293.1499938964844,293.1499938964844,278.54998779296875,38720.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978180408477783,1.0,0.0,0.0,3.501873254776001,3.501896381378174,8.182653346011648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.359375,0.0,1394.055908203125,1895.4371337890625,0.0,1593.576416015625,0.8748331665992737,1.0,0.0,3.0,1.0,0.0
17928900,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8766614198684692,0.5936458706855774,0.5383741855621338,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750806450843811,0.5916290283203125,0.5639200806617737,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728710770606995,0.4016957283020019,0.2853270173072815,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701365351676941,0.3973917365074157,0.3822669982910156,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.637939989566803,0.2220497280359268,1.0313197374343872,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5829772949219,297.189697265625,285.0121765136719,1.0,0.6750403642654419,0.5266228318214417,0.5266228318214417,1.0,1.0,-3.3639004230499268,1.3120731115341189,2.0518271923065186,0.5531469583511353,0.91665118932724,0.91665118932724,0.0,261.2188415527344,265.0,65801.3125,0.0,3667.072998046875,1.0,278.49810791015625,282.9198608398437,297.0706787109375,303.2687072753906,293.1499938964844,293.1499938964844,278.54998779296875,34068.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903561949729919,1.0,0.0,0.0,3.553639411926269,3.553662061691284,8.426359840996156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.1171875,0.0,1414.5108642578125,1895.4371337890625,0.0,1535.492919921875,0.8839694857597351,1.0,0.0,3.0,1.0,0.0
17928960,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.875274658203125,0.5925552845001221,0.5374898314476013,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748501539230347,0.5929232239723206,0.5651915073394775,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722864747047424,0.4019729495048523,0.2855522632598877,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7695558667182922,0.3976658582687378,0.3825674951076507,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372452974319458,0.2219268381595611,1.030906081199646,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5848693847656,297.1923828125,284.9892578125,1.0,0.675721287727356,0.5254585146903992,0.5254585146903992,1.0,1.0,-3.364499092102051,1.3101871013641355,2.054311990737915,0.5511164665222168,0.919607400894165,0.919607400894165,0.0,262.3832397460937,268.0,65893.0078125,0.0,3675.206298828125,1.0,278.5420227050781,282.9024963378906,297.077880859375,303.3143005371094,293.1499938964844,293.1499938964844,278.25,33681.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886245012283325,1.0,0.0,0.0,3.613045454025269,3.613068819046021,8.710441079529119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.1982421875,0.0,1475.2705078125,1895.4371337890625,0.0,1522.162109375,0.8950779438018799,1.0,0.0,3.0,1.0,0.0
17929020,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871176540851593,0.588990330696106,0.5347051024436951,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732362985610962,0.5945197939872742,0.5670315027236938,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700777053833008,0.4017343819141388,0.285612553358078,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674124836921692,0.3975177705287933,0.3827181458473205,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351298093795776,0.2212641239166259,1.0290532112121582,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5828552246094,297.1888427734375,284.910400390625,1.0,0.6769548654556274,0.5231298208236694,0.5231298208236694,1.0,1.0,-3.3613955974578857,1.304566502571106,2.0568292140960693,0.546301543712616,0.8402819037437439,0.8402819037437439,0.0,265.5662536621094,271.0,66185.484375,0.0,3686.082275390625,1.0,278.2582397460937,282.80340576171875,297.0993347167969,303.4360046386719,293.1499938964844,293.1499938964844,278.54998779296875,38700.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973143219947815,1.0,0.0,0.0,3.480414390563965,3.4804372787475586,8.082677140919259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.7451171875,0.0,1371.8187255859375,1895.4371337890625,0.0,1589.6229248046875,0.8700761795043945,1.0,0.0,3.0,1.0,0.0
17929080,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.871176540851593,0.588990330696106,0.5347051024436951,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732362985610962,0.5945197939872742,0.5670315027236938,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700777053833008,0.4017343819141388,0.285612553358078,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674124836921692,0.3975177705287933,0.3827181458473205,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351298093795776,0.2212641239166259,1.0290532112121582,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5828552246094,297.1888427734375,284.910400390625,1.0,0.6769548654556274,0.5231298208236694,0.5231298208236694,1.0,1.0,-3.3613955974578857,1.304566502571106,2.0568292140960693,0.546301543712616,0.8402819037437439,0.8402819037437439,0.0,265.5662536621094,271.0,66185.484375,0.0,3686.082275390625,1.0,278.2582397460937,282.80340576171875,297.0993347167969,303.4360046386719,293.1499938964844,293.1499938964844,278.54998779296875,38700.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973143219947815,1.0,0.0,0.0,3.480414390563965,3.4804372787475586,8.082677140919259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.7451171875,0.0,1371.8187255859375,1895.4371337890625,0.0,1589.6229248046875,0.8700761795043945,1.0,0.0,3.0,1.0,0.0
17929140,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680043816566467,0.5868257284164429,0.5326136350631714,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723481297492981,0.5970121622085571,0.5692681670188904,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.768562912940979,0.4022674560546875,0.2859236896038055,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658973336219788,0.3979921042919159,0.3831150531768799,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334872245788574,0.2209741026163101,1.0277446508407593,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5856628417969,297.1932373046875,284.98895263671875,1.0,0.6782683730125427,0.5208011865615845,0.5208011865615845,1.0,1.0,-3.3608405590057373,1.2999850511550903,2.0608556270599365,0.5417691469192505,0.9143391847610474,0.9143391847610474,0.0,268.2229919433594,274.0,65499.84765625,0.0,3700.03466796875,1.0,278.5411071777344,282.9024353027344,297.03472900390625,303.24627685546875,293.1499938964844,293.1499938964844,278.25,33771.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688218355178833,1.0,0.0,0.0,3.5901546478271484,3.5901777744293213,8.600419505455648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8115234375,0.0,1451.204345703125,1895.4371337890625,0.0,1519.0439453125,0.8902364373207092,1.0,0.0,3.0,1.0,0.0
