time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929200,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680043816566467,0.5868257284164429,0.5326136350631714,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723481297492981,0.5970121622085571,0.5692681670188904,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.768562912940979,0.4022674560546875,0.2859236896038055,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658973336219788,0.3979921042919159,0.3831150531768799,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334872245788574,0.2209741026163101,1.0277446508407593,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5856628417969,297.1932373046875,284.98895263671875,1.0,0.6782683730125427,0.5208011865615845,0.5208011865615845,1.0,1.0,-3.3608405590057373,1.2999850511550903,2.0608556270599365,0.5417691469192505,0.9143391847610474,0.9143391847610474,0.0,268.2229919433594,274.0,65499.84765625,0.0,3700.03466796875,1.0,278.5411071777344,282.9024353027344,297.03472900390625,303.24627685546875,293.1499938964844,293.1499938964844,278.25,33771.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688218355178833,1.0,0.0,0.0,3.5901546478271484,3.5901777744293213,8.600419505455648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8115234375,0.0,1451.204345703125,1895.4371337890625,0.0,1519.0439453125,0.8902364373207092,1.0,0.0,3.0,1.0,0.0
17929260,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640814423561096,0.583384096622467,0.52991783618927,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707873225212097,0.5985990166664124,0.5710875988006592,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664794325828552,0.402118444442749,0.2860371470451355,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.763835608959198,0.3978592455387115,0.3832719624042511,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314691305160522,0.2203487604856491,1.0260393619537354,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5834045410156,297.1898193359375,284.9100952148437,1.0,0.6795582175254822,0.5185116529464722,0.5185116529464722,1.0,1.0,-3.358067989349365,1.2944858074188232,2.063582181930542,0.5369880199432373,0.8359484672546387,0.8359484672546387,0.0,271.4446105957031,277.0,65793.609375,0.0,3711.887451171875,1.0,278.25860595703125,282.8031921386719,297.0526428222656,303.3643493652344,293.1499938964844,293.1499938964844,278.54998779296875,38651.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968755722045898,1.0,0.0,0.0,3.460333824157715,3.460356473922729,7.989678465492034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.935546875,0.0,1351.020751953125,1895.4371337890625,0.0,1586.1834716796875,0.8654555082321167,1.0,0.0,3.0,1.0,0.0
17929320,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8640814423561096,0.583384096622467,0.52991783618927,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707873225212097,0.5985990166664124,0.5710875988006592,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664794325828552,0.402118444442749,0.2860371470451355,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.763835608959198,0.3978592455387115,0.3832719624042511,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314691305160522,0.2203487604856491,1.0260393619537354,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5834045410156,297.1898193359375,284.9100952148437,1.0,0.6795582175254822,0.5185116529464722,0.5185116529464722,1.0,1.0,-3.358067989349365,1.2944858074188232,2.063582181930542,0.5369880199432373,0.8359484672546387,0.8359484672546387,0.0,271.4446105957031,277.0,65793.609375,0.0,3711.887451171875,1.0,278.25860595703125,282.8031921386719,297.0526428222656,303.3643493652344,293.1499938964844,293.1499938964844,278.54998779296875,38651.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968755722045898,1.0,0.0,0.0,3.460333824157715,3.460356473922729,7.989678465492034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.935546875,0.0,1351.020751953125,1895.4371337890625,0.0,1586.1834716796875,0.8654555082321167,1.0,0.0,3.0,1.0,0.0
17929380,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.861066460609436,0.5813032984733582,0.5279132127761841,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699457049369812,0.6010695695877075,0.5733107328414917,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650861740112305,0.4027368128299713,0.2864108085632324,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623934149742126,0.3983384072780609,0.3836787939071655,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299108266830444,0.2200872898101806,1.0248792171478271,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5859069824219,297.1941833496094,284.9882202148437,1.0,0.6809206008911133,0.5162221193313599,0.5162221193313599,1.0,1.0,-3.3578667640686035,1.290031909942627,2.067834854125977,0.5324995517730713,0.9092078804969788,0.9092078804969788,0.0,274.1244812011719,280.0,65110.02734375,0.0,3726.8037109375,1.0,278.5409240722656,282.9017333984375,296.98602294921875,303.172607421875,293.1499938964844,293.1499938964844,278.25,33777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877983808517456,1.0,0.0,0.0,3.5692362785339355,3.5692591667175293,8.500489343532536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.6650390625,0.0,1428.8944091796875,1895.4371337890625,0.0,1515.82275390625,0.8855613470077515,1.0,0.0,3.0,1.0,0.0
17929440,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.861066460609436,0.5813032984733582,0.5279132127761841,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699457049369812,0.6010695695877075,0.5733107328414917,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650861740112305,0.4027368128299713,0.2864108085632324,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623934149742126,0.3983384072780609,0.3836787939071655,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299108266830444,0.2200872898101806,1.0248792171478271,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5859069824219,297.1941833496094,284.9882202148437,1.0,0.6809206008911133,0.5162221193313599,0.5162221193313599,1.0,1.0,-3.3578667640686035,1.290031909942627,2.067834854125977,0.5324995517730713,0.9092078804969788,0.9092078804969788,0.0,274.1244812011719,280.0,65110.02734375,0.0,3726.8037109375,1.0,278.5409240722656,282.9017333984375,296.98602294921875,303.172607421875,293.1499938964844,293.1499938964844,278.25,33777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877983808517456,1.0,0.0,0.0,3.5692362785339355,3.5692591667175293,8.500489343532536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.6650390625,0.0,1428.8944091796875,1895.4371337890625,0.0,1515.82275390625,0.8855613470077515,1.0,0.0,3.0,1.0,0.0
17929500,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.859433114528656,0.5796324014663696,0.5268109440803528,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8694131970405579,0.601875901222229,0.5743695497512817,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7643145322799683,0.4027320146560669,0.2865929305553436,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615965604782104,0.3983039259910583,0.3838730156421661,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290992498397827,0.2198183536529541,1.024415135383606,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5848388671875,297.1928100585937,284.8744201660156,1.0,0.6816408634185791,0.5150773525238037,0.5150773525238037,1.0,1.0,-3.357715129852295,1.2877541780471802,2.0699610710144043,0.5303305983543396,0.8257470726966858,0.8257470726966858,0.0,275.5987854003906,280.0,65710.21875,0.0,3734.898681640625,1.0,278.30035400390625,282.7731018066406,297.0354919433594,303.3777160644531,293.1499938964844,293.1499938964844,278.25,38785.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952634453773499,1.0,0.0,0.0,3.5114059448242188,3.511429071426392,8.227262355831044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.4462890625,0.0,1404.4256591796875,1895.4371337890625,0.0,1573.575439453125,0.8740389347076416,1.0,0.0,3.0,1.0,0.0
17929560,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573405146598816,0.5779743790626526,0.525311291217804,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684571981430054,0.6026396751403809,0.5751118063926697,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7631533741950989,0.4026890695095062,0.2865908741950989,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604295015335083,0.3982169926166534,0.3838438689708709,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.627987802028656,0.2194941788911819,1.0233083963394165,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5833740234375,297.1907958984375,284.9123840332031,1.0,0.682252049446106,0.5139697194099426,0.5139697194099426,1.0,1.0,-3.3554365634918213,1.284657597541809,2.0707788467407227,0.5277575254440308,0.8330060243606567,0.8330060243606567,0.0,277.3551940917969,283.0,65386.42578125,0.0,3739.496826171875,1.0,278.2587890625,282.8054504394531,297.00262451171875,303.2879638671875,293.1499938964844,293.1499938964844,278.54998779296875,38666.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964814066886902,1.0,0.0,0.0,3.437517166137696,3.437539577484131,7.884661386015068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0380859375,0.0,1328.156982421875,1895.4371337890625,0.0,1583.0963134765625,0.8605935573577881,1.0,0.0,3.0,1.0,0.0
17929620,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544796705245972,0.5759750604629517,0.5233850479125977,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676612377166748,0.6050857305526733,0.577314555644989,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.76188725233078,0.4034062027931213,0.2870342433452606,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590587735176086,0.3986999094486236,0.3842568099498749,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6265013217926025,0.2192584723234176,1.0222747325897217,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58575439453125,297.1951599121094,284.9872741699219,1.0,0.683652937412262,0.51175457239151,0.51175457239151,1.0,1.0,-3.355548620223999,1.2803865671157837,2.075161933898926,0.5233752131462097,0.9041420817375184,0.9041420817375184,0.0,280.04766845703125,286.0,64729.2578125,0.0,3755.22607421875,1.0,278.5407409667969,282.90057373046875,296.9345397949219,303.096435546875,293.1499938964844,293.1499938964844,278.25,33773.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874071955680847,1.0,0.0,0.0,3.54897689819336,3.548999547958374,8.404262530348205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.255859375,0.0,1407.45849609375,1895.4371337890625,0.0,1512.825439453125,0.8810064196586609,1.0,0.0,3.0,1.0,0.0
17929680,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8544796705245972,0.5759750604629517,0.5233850479125977,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676612377166748,0.6050857305526733,0.577314555644989,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.76188725233078,0.4034062027931213,0.2870342433452606,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590587735176086,0.3986999094486236,0.3842568099498749,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6265013217926025,0.2192584723234176,1.0222747325897217,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58575439453125,297.1951599121094,284.9872741699219,1.0,0.683652937412262,0.51175457239151,0.51175457239151,1.0,1.0,-3.355548620223999,1.2803865671157837,2.075161933898926,0.5233752131462097,0.9041420817375184,0.9041420817375184,0.0,280.04766845703125,286.0,64729.2578125,0.0,3755.22607421875,1.0,278.5407409667969,282.90057373046875,296.9345397949219,303.096435546875,293.1499938964844,293.1499938964844,278.25,33773.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874071955680847,1.0,0.0,0.0,3.54897689819336,3.548999547958374,8.404262530348205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.255859375,0.0,1407.45849609375,1895.4371337890625,0.0,1512.825439453125,0.8810064196586609,1.0,0.0,3.0,1.0,0.0
17929740,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509376645088196,0.572756826877594,0.5208662748336792,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662363886833191,0.6066371202468872,0.5790892243385315,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601016759872437,0.4034712612628937,0.287285566329956,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571840882301331,0.398589164018631,0.3844251632690429,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246532201766968,0.2186950445175171,1.020816206932068,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5830078125,297.1918334960937,284.91180419921875,1.0,0.6850181818008423,0.5095394253730774,0.5095394253730774,1.0,1.0,-3.353410720825196,1.2751270532608032,2.0782837867736816,0.5186709761619568,0.8291476964950562,0.8291476964950562,0.0,283.2843017578125,289.0,65020.96875,0.0,3768.628173828125,1.0,278.2592468261719,282.80450439453125,296.9501342773437,303.2109069824219,293.1499938964844,293.1499938964844,278.54998779296875,38500.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960852742195129,1.0,0.0,0.0,3.419951677322388,3.419973850250244,7.80428706548264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.4521484375,0.0,1309.4998779296875,1895.4371337890625,0.0,1579.99658203125,0.8564437627792358,1.0,0.0,3.0,1.0,0.0
17929800,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509376645088196,0.572756826877594,0.5208662748336792,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662363886833191,0.6066371202468872,0.5790892243385315,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7601016759872437,0.4034712612628937,0.287285566329956,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571840882301331,0.398589164018631,0.3844251632690429,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246532201766968,0.2186950445175171,1.020816206932068,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5830078125,297.1918334960937,284.91180419921875,1.0,0.6850181818008423,0.5095394253730774,0.5095394253730774,1.0,1.0,-3.353410720825196,1.2751270532608032,2.0782837867736816,0.5186709761619568,0.8291476964950562,0.8291476964950562,0.0,283.2843017578125,289.0,65020.96875,0.0,3768.628173828125,1.0,278.2592468261719,282.80450439453125,296.9501342773437,303.2109069824219,293.1499938964844,293.1499938964844,278.54998779296875,38500.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960852742195129,1.0,0.0,0.0,3.419951677322388,3.419973850250244,7.80428706548264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.4521484375,0.0,1309.4998779296875,1895.4371337890625,0.0,1579.99658203125,0.8564437627792358,1.0,0.0,3.0,1.0,0.0
17929860,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.84823077917099,0.570831835269928,0.5190209746360779,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654891848564148,0.609052836894989,0.5812723636627197,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589693665504456,0.4042941331863403,0.2878073751926422,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558865547180176,0.3990728557109833,0.384845107793808,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232291460037231,0.218481957912445,1.0199031829833984,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58526611328125,297.1961669921875,284.9867553710937,1.0,0.6864532232284546,0.5074037909507751,0.5074037909507751,1.0,1.0,-3.35384464263916,1.2710540294647217,2.0827906131744385,0.5144110918045044,0.8995256423950195,0.8995256423950195,0.0,285.9804992675781,277.0,64357.578125,0.0,3785.147216796875,1.0,278.5405578613281,282.89971923828125,296.882080078125,303.0195007324219,293.1499938964844,293.1499938964844,278.8500061035156,33776.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870176196098328,1.0,0.0,0.0,3.529067277908325,3.5290896892547607,8.310232146868657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.28125,0.0,1386.654541015625,1895.4371337890625,0.0,1509.843505859375,0.876552164554596,1.0,0.0,3.0,1.0,0.0
17929920,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.84823077917099,0.570831835269928,0.5190209746360779,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654891848564148,0.609052836894989,0.5812723636627197,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7589693665504456,0.4042941331863403,0.2878073751926422,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558865547180176,0.3990728557109833,0.384845107793808,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232291460037231,0.218481957912445,1.0199031829833984,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58526611328125,297.1961669921875,284.9867553710937,1.0,0.6864532232284546,0.5074037909507751,0.5074037909507751,1.0,1.0,-3.35384464263916,1.2710540294647217,2.0827906131744385,0.5144110918045044,0.8995256423950195,0.8995256423950195,0.0,285.9804992675781,277.0,64357.578125,0.0,3785.147216796875,1.0,278.5405578613281,282.89971923828125,296.882080078125,303.0195007324219,293.1499938964844,293.1499938964844,278.8500061035156,33776.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870176196098328,1.0,0.0,0.0,3.529067277908325,3.5290896892547607,8.310232146868657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.28125,0.0,1386.654541015625,1895.4371337890625,0.0,1509.843505859375,0.876552164554596,1.0,0.0,3.0,1.0,0.0
17929980,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502216339111328,0.5691399574279785,0.5173154473304749,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696788549423218,0.6116787195205688,0.5835217237472534,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7621366381645203,0.4053897261619568,0.2884010076522827,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587901949882507,0.3997724652290344,0.3852885365486145,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625103235244751,0.2184745520353317,1.018839955329895,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5885009765625,297.20233154296875,285.0301208496094,1.0,0.6839771866798401,0.5052681565284729,0.5052681565284729,1.0,1.0,-3.3544695377349854,1.2670106887817385,2.087458848953247,0.5102460384368896,0.991120457649231,0.991120457649231,0.0,281.5564880371094,265.0,63980.83203125,0.0,3761.352783203125,1.0,278.84228515625,282.96514892578125,296.87042236328125,302.96728515625,293.1499938964844,293.1499938964844,278.54998779296875,31445.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824029088020325,1.0,0.0,0.0,3.7138478755950928,3.713871717453003,9.203255899592476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.541015625,0.0,1570.697509765625,1895.4371337890625,0.0,1474.744140625,0.9161102175712584,1.0,0.0,3.0,1.0,0.0
17930040,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502216339111328,0.5691399574279785,0.5173154473304749,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696788549423218,0.6116787195205688,0.5835217237472534,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7621366381645203,0.4053897261619568,0.2884010076522827,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587901949882507,0.3997724652290344,0.3852885365486145,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625103235244751,0.2184745520353317,1.018839955329895,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5885009765625,297.20233154296875,285.0301208496094,1.0,0.6839771866798401,0.5052681565284729,0.5052681565284729,1.0,1.0,-3.3544695377349854,1.2670106887817385,2.087458848953247,0.5102460384368896,0.991120457649231,0.991120457649231,0.0,281.5564880371094,265.0,63980.83203125,0.0,3761.352783203125,1.0,278.84228515625,282.96514892578125,296.87042236328125,302.96728515625,293.1499938964844,293.1499938964844,278.54998779296875,31445.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824029088020325,1.0,0.0,0.0,3.7138478755950928,3.713871717453003,9.203255899592476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.541015625,0.0,1570.697509765625,1895.4371337890625,0.0,1474.744140625,0.9161102175712584,1.0,0.0,3.0,1.0,0.0
17930100,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518802523612976,0.5674611330032349,0.516102135181427,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725560903549194,0.6123751997947693,0.5843613147735596,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7643870115280151,0.4054781198501587,0.2885482609272003,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609074711799622,0.3997183740139007,0.3853232562541961,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.626552164554596,0.2182545959949493,1.0178226232528689,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.58660888671875,297.2001647949219,284.87237548828125,1.0,0.6819542646408081,0.5042003393173218,0.5042003393173218,1.0,1.0,-3.353024482727051,1.2642452716827393,2.0887792110443115,0.5079004168510437,0.8890309929847717,0.8890309929847717,0.0,278.0374755859375,265.0,64986.98828125,0.0,3737.73388671875,1.0,278.595947265625,282.79205322265625,296.9267883300781,303.2083740234375,293.1499938964844,293.1499938964844,278.54998779296875,35788.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924046277999878,1.0,0.0,0.0,3.710360288619995,3.7103848457336426,9.185978910863924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.8876953125,0.0,1599.75244140625,1895.4371337890625,0.0,1551.3348388671875,0.9165384769439696,1.0,0.0,3.0,1.0,0.0
17930160,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533329963684082,0.5656058192253113,0.5142949819564819,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8753148317337036,0.6128700971603394,0.584701418876648,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664932012557983,0.405400812625885,0.2884028255939483,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7629027366638184,0.3994925618171692,0.3849994838237762,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.62786865234375,0.2179002910852432,1.0157307386398315,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5832824707031,297.1959228515625,284.88824462890625,1.0,0.6794066429138184,0.5031465291976929,0.5031465291976929,1.0,1.0,-3.3481836318969727,1.260115385055542,2.0880682468414307,0.504891574382782,0.8708343505859375,0.8708343505859375,0.0,274.26971435546875,253.0,64582.6484375,0.0,3704.591064453125,1.0,278.5572204589844,282.8055725097656,296.8914794921875,303.12530517578125,293.1499938964844,293.1499938964844,278.8500061035156,38258.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954551339149475,1.0,0.0,0.0,3.6316006183624254,3.631624937057495,8.800137720754719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.71484375,0.0,1529.6075439453125,1895.4371337890625,0.0,1575.0721435546875,0.9027982354164124,1.0,0.0,3.0,1.0,0.0
17930220,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589223623275757,0.5638149976730347,0.511909544467926,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.883435845375061,0.6152139902114868,0.5861818194389343,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7730332016944885,0.4063939154148102,0.2885936796665191,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690826654434204,0.3999761044979095,0.3848310708999634,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320982575416565,0.2177503407001495,1.012509822845459,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5845642089844,297.19989013671875,284.985595703125,1.0,0.6737380623817444,0.5010389089584351,0.5010389089584351,1.0,1.0,-3.343238353729248,1.253795862197876,2.089442491531372,0.4995337426662445,0.9517821669578552,0.9517821669578552,0.0,264.3757019042969,241.0,63699.8203125,0.0,3636.35791015625,1.0,278.8430480957031,282.9245300292969,296.805908203125,302.9034729003906,293.1499938964844,293.1499938964844,278.54998779296875,33753.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861233115196228,1.0,0.0,0.0,3.731713533401489,3.7317380905151367,9.292014624406876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.73828125,0.0,1608.804931640625,1895.4371337890625,0.0,1503.009033203125,0.9217756986618042,1.0,0.0,3.0,1.0,0.0
17930280,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589223623275757,0.5638149976730347,0.511909544467926,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.883435845375061,0.6152139902114868,0.5861818194389343,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7730332016944885,0.4063939154148102,0.2885936796665191,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690826654434204,0.3999761044979095,0.3848310708999634,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320982575416565,0.2177503407001495,1.012509822845459,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5845642089844,297.19989013671875,284.985595703125,1.0,0.6737380623817444,0.5010389089584351,0.5010389089584351,1.0,1.0,-3.343238353729248,1.253795862197876,2.089442491531372,0.4995337426662445,0.9517821669578552,0.9517821669578552,0.0,264.3757019042969,241.0,63699.8203125,0.0,3636.35791015625,1.0,278.8430480957031,282.9245300292969,296.805908203125,302.9034729003906,293.1499938964844,293.1499938964844,278.54998779296875,33753.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861233115196228,1.0,0.0,0.0,3.731713533401489,3.7317380905151367,9.292014624406876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.73828125,0.0,1608.804931640625,1895.4371337890625,0.0,1503.009033203125,0.9217756986618042,1.0,0.0,3.0,1.0,0.0
17930340,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653098344802856,0.5608662962913513,0.5091735124588013,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8925076723098755,0.6167030930519104,0.587401807308197,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804546356201172,0.4068061411380768,0.2887068092823028,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761271595954895,0.3999374508857727,0.3845483958721161,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6370007395744324,0.2173522412776947,1.0092493295669556,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5810241699219,297.1967468261719,284.895263671875,1.0,0.6675223112106323,0.4989312589168548,0.4989312589168548,1.0,1.0,-3.337297916412353,1.2470208406448364,2.0902769565582275,0.4941569864749908,0.8556817173957825,0.8556817173957825,0.0,253.78282165527344,229.0,63988.53515625,0.0,3561.987548828125,1.0,278.5572814941406,282.8157043457031,296.8240966796875,303.0167236328125,293.1499938964844,293.1499938964844,278.8500061035156,39267.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948866248130798,1.0,0.0,0.0,3.589872360229492,3.589896440505981,8.59906663208676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8515625,0.0,1491.3388671875,1895.4371337890625,0.0,1570.6351318359375,0.8946912884712219,1.0,0.0,3.0,1.0,0.0
17930400,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653098344802856,0.5608662962913513,0.5091735124588013,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8925076723098755,0.6167030930519104,0.587401807308197,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7804546356201172,0.4068061411380768,0.2887068092823028,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761271595954895,0.3999374508857727,0.3845483958721161,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6370007395744324,0.2173522412776947,1.0092493295669556,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5810241699219,297.1967468261719,284.895263671875,1.0,0.6675223112106323,0.4989312589168548,0.4989312589168548,1.0,1.0,-3.337297916412353,1.2470208406448364,2.0902769565582275,0.4941569864749908,0.8556817173957825,0.8556817173957825,0.0,253.78282165527344,229.0,63988.53515625,0.0,3561.987548828125,1.0,278.5572814941406,282.8157043457031,296.8240966796875,303.0167236328125,293.1499938964844,293.1499938964844,278.8500061035156,39267.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948866248130798,1.0,0.0,0.0,3.589872360229492,3.589896440505981,8.59906663208676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8515625,0.0,1491.3388671875,1895.4371337890625,0.0,1570.6351318359375,0.8946912884712219,1.0,0.0,3.0,1.0,0.0
17930460,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738119006156921,0.5594797134399414,0.5071664452552795,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9036136269569396,0.6192942261695862,0.5890946388244629,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897446751594543,0.4081708490848541,0.2891339063644409,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849500775337219,0.4006678462028503,0.3845692873001098,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432691216468811,0.2174223363399505,1.0067176818847656,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5845947265625,297.2033996582031,284.9914855957031,1.0,0.6610931158065796,0.4970533549785614,0.4970533549785614,1.0,1.0,-3.334404706954956,1.2419384717941284,2.092466115951538,0.4895805120468139,0.939856231212616,0.939856231212616,0.0,242.0470733642578,217.0,63171.21484375,0.0,3488.453857421875,1.0,278.8426818847656,282.9326477050781,296.7535095214844,302.812255859375,293.1499938964844,293.1499938964844,278.54998779296875,33827.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843984723091125,1.0,0.0,0.0,3.692885160446167,3.692909240722656,9.099654789679334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.9423828125,0.0,1564.956787109375,1895.4371337890625,0.0,1489.871337890625,0.9131225943565368,1.0,0.0,3.0,1.0,0.0
17930520,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738119006156921,0.5594797134399414,0.5071664452552795,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9036136269569396,0.6192942261695862,0.5890946388244629,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897446751594543,0.4081708490848541,0.2891339063644409,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849500775337219,0.4006678462028503,0.3845692873001098,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432691216468811,0.2174223363399505,1.0067176818847656,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5845947265625,297.2033996582031,284.9914855957031,1.0,0.6610931158065796,0.4970533549785614,0.4970533549785614,1.0,1.0,-3.334404706954956,1.2419384717941284,2.092466115951538,0.4895805120468139,0.939856231212616,0.939856231212616,0.0,242.0470733642578,217.0,63171.21484375,0.0,3488.453857421875,1.0,278.8426818847656,282.9326477050781,296.7535095214844,302.812255859375,293.1499938964844,293.1499938964844,278.54998779296875,33827.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843984723091125,1.0,0.0,0.0,3.692885160446167,3.692909240722656,9.099654789679334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.9423828125,0.0,1564.956787109375,1895.4371337890625,0.0,1489.871337890625,0.9131225943565368,1.0,0.0,3.0,1.0,0.0
17930580,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.882568359375,0.5567761063575745,0.5046299695968628,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158363342285156,0.6208928823471069,0.5903992652893066,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993777990341187,0.4088346362113952,0.2894072234630584,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941467761993408,0.4007833003997803,0.3844087719917297,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499927043914795,0.21718730032444,1.0040613412857056,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5823974609375,297.20135498046875,284.9035339355469,1.0,0.6545092463493347,0.4951754510402679,0.4951754510402679,1.0,1.0,-3.329872131347656,1.236161470413208,2.093710660934448,0.4848853051662445,0.8512073755264282,0.8512073755264282,0.0,230.5888671875,205.0,63504.6328125,0.0,3412.843994140625,1.0,278.5575561523437,282.8255615234375,296.7803649902344,302.9387512207031,293.1499938964844,293.1499938964844,278.8500061035156,39069.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693279504776001,1.0,0.0,0.0,3.555272102355957,3.555295705795288,8.434104756815941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.505859375,0.0,1452.67919921875,1895.4371337890625,0.0,1558.125244140625,0.8869115710258484,1.0,0.0,3.0,1.0,0.0
17930640,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.882568359375,0.5567761063575745,0.5046299695968628,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158363342285156,0.6208928823471069,0.5903992652893066,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7993777990341187,0.4088346362113952,0.2894072234630584,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941467761993408,0.4007833003997803,0.3844087719917297,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499927043914795,0.21718730032444,1.0040613412857056,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5823974609375,297.20135498046875,284.9035339355469,1.0,0.6545092463493347,0.4951754510402679,0.4951754510402679,1.0,1.0,-3.329872131347656,1.236161470413208,2.093710660934448,0.4848853051662445,0.8512073755264282,0.8512073755264282,0.0,230.5888671875,205.0,63504.6328125,0.0,3412.843994140625,1.0,278.5575561523437,282.8255615234375,296.7803649902344,302.9387512207031,293.1499938964844,293.1499938964844,278.8500061035156,39069.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693279504776001,1.0,0.0,0.0,3.555272102355957,3.555295705795288,8.434104756815941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.505859375,0.0,1452.67919921875,1895.4371337890625,0.0,1558.125244140625,0.8869115710258484,1.0,0.0,3.0,1.0,0.0
17930700,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875100612640381,0.5560843348503113,0.5034635663032532,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228583574295044,0.6221396923065186,0.5910808444023132,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.804654061794281,0.4095373749732971,0.2895689606666565,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991905808448792,0.4011315703392029,0.3843319118022918,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537463665008545,0.2172254025936126,1.0026575326919556,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5837097167969,297.2041320800781,285.0133056640625,1.0,0.6511455774307251,0.4942364990711212,0.4942364990711212,1.0,1.0,-3.3276963233947754,1.233312726020813,2.094383478164673,0.4824294745922088,0.9274994730949402,0.9274994730949402,0.0,224.69558715820312,205.0,62671.3046875,0.0,3374.398681640625,1.0,278.79937744140625,282.9505920410156,296.7066650390625,302.70147705078125,293.1499938964844,293.1499938964844,278.8500061035156,34273.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852772831916809,1.0,0.0,0.0,3.603883981704712,3.603907346725464,8.66632319684868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.044921875,0.0,1469.7066650390625,1895.4371337890625,0.0,1496.5577392578125,0.8953916430473328,1.0,0.0,3.0,1.0,0.0
17930760,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.893440306186676,0.5555051565170288,0.5027356147766113,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9310171604156494,0.6234957575798035,0.5921079516410828,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8106604814529419,0.4103602766990661,0.2899491488933563,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050432801246643,0.4015879929065704,0.3845012187957763,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.658226490020752,0.2173570692539215,1.0019713640213013,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5858459472656,297.2081604003906,284.99420166015625,1.0,0.6478878259658813,0.4933021068572998,0.4933021068572998,1.0,1.0,-3.3278896808624268,1.2314196825027466,2.0964701175689697,0.4804495573043823,0.9347175359725952,0.9347175359725952,0.0,218.471420288086,193.0,62759.41796875,0.0,3339.499755859375,1.0,278.84246826171875,282.93670654296875,296.7136535644531,302.74395751953125,293.1499938964844,293.1499938964844,278.54998779296875,33649.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830489635467529,1.0,0.0,0.0,3.665224075317383,3.665247678756714,8.963845061771281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.2158203125,0.0,1532.5155029296875,1895.4371337890625,0.0,1479.633056640625,0.9068189263343812,1.0,0.0,3.0,1.0,0.0
17930820,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.904566764831543,0.5529259443283081,0.5002975463867188,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946477234363556,0.6250854730606079,0.593397319316864,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215955495834351,0.4111651480197906,0.2903148531913757,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158409595489502,0.4017581045627594,0.3843857645988464,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670181155204773,0.2171960622072219,0.9996249079704284,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.58331298828125,297.2060241699219,284.90606689453125,1.0,0.6411845088005066,0.4914333522319793,0.4914333522319793,1.0,1.0,-3.323995351791382,1.2258713245391846,2.098123788833618,0.4758347570896148,0.8478938341140747,0.8478938341140747,0.0,206.8438873291016,181.0,63121.95703125,0.0,3264.709228515625,1.0,278.5577697753906,282.82928466796875,296.744140625,302.87628173828125,293.1499938964844,293.1499938964844,278.8500061035156,38939.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921001076698303,1.0,0.0,0.0,3.531154155731201,3.531177520751953,8.320063216160634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.4306640625,0.0,1426.2025146484375,1895.4371337890625,0.0,1548.9749755859375,0.8814749717712402,1.0,0.0,3.0,1.0,0.0
17930880,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.904566764831543,0.5529259443283081,0.5002975463867188,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.946477234363556,0.6250854730606079,0.593397319316864,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215955495834351,0.4111651480197906,0.2903148531913757,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158409595489502,0.4017581045627594,0.3843857645988464,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6670181155204773,0.2171960622072219,0.9996249079704284,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.58331298828125,297.2060241699219,284.90606689453125,1.0,0.6411845088005066,0.4914333522319793,0.4914333522319793,1.0,1.0,-3.323995351791382,1.2258713245391846,2.098123788833618,0.4758347570896148,0.8478938341140747,0.8478938341140747,0.0,206.8438873291016,181.0,63121.95703125,0.0,3264.709228515625,1.0,278.5577697753906,282.82928466796875,296.744140625,302.87628173828125,293.1499938964844,293.1499938964844,278.8500061035156,38939.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921001076698303,1.0,0.0,0.0,3.531154155731201,3.531177520751953,8.320063216160634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.4306640625,0.0,1426.2025146484375,1895.4371337890625,0.0,1548.9749755859375,0.8814749717712402,1.0,0.0,3.0,1.0,0.0
17930940,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193504452705384,0.5517324209213257,0.4984901249408722,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636141657829284,0.6276876926422119,0.5951048731803894,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8343101739883423,0.4128241240978241,0.2909521460533142,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280559778213501,0.402588278055191,0.3845114707946777,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777435541152954,0.2174200266599655,0.9977933168411256,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5864562988281,297.2127380371094,284.9944763183594,1.0,0.6344805955886841,0.4895645678043365,0.4895645678043365,1.0,1.0,-3.3225817680358887,1.2213152647018433,2.101266622543335,0.4714570045471191,0.929980456829071,0.929980456829071,0.0,194.64356994628903,169.0,62417.0078125,0.0,3192.377197265625,1.0,278.84149169921875,282.9380187988281,296.681884765625,302.6885070800781,293.1499938964844,293.1499938964844,278.54998779296875,33660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819641590118408,1.0,0.0,0.0,3.6425395011901855,3.6425631046295166,8.853232316141657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.654296875,0.0,1507.41259765625,1895.4371337890625,0.0,1471.4287109375,0.9019427299499512,1.0,0.0,3.0,1.0,0.0
17931000,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193504452705384,0.5517324209213257,0.4984901249408722,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636141657829284,0.6276876926422119,0.5951048731803894,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8343101739883423,0.4128241240978241,0.2909521460533142,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280559778213501,0.402588278055191,0.3845114707946777,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777435541152954,0.2174200266599655,0.9977933168411256,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5864562988281,297.2127380371094,284.9944763183594,1.0,0.6344805955886841,0.4895645678043365,0.4895645678043365,1.0,1.0,-3.3225817680358887,1.2213152647018433,2.101266622543335,0.4714570045471191,0.929980456829071,0.929980456829071,0.0,194.64356994628903,169.0,62417.0078125,0.0,3192.377197265625,1.0,278.84149169921875,282.9380187988281,296.681884765625,302.6885070800781,293.1499938964844,293.1499938964844,278.54998779296875,33660.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819641590118408,1.0,0.0,0.0,3.6425395011901855,3.6425631046295166,8.853232316141657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.654296875,0.0,1507.41259765625,1895.4371337890625,0.0,1471.4287109375,0.9019427299499512,1.0,0.0,3.0,1.0,0.0
