time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931060,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354066252708436,0.5492552518844604,0.4961224496364593,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796314239501952,0.6293057203292847,0.5964035987854004,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478286266326904,0.4137786328792572,0.2914112508296966,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408385515213013,0.4027787446975708,0.3844065964221954,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892138123512268,0.2173124849796295,0.9956567287445068,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5837707519531,297.2106018066406,284.9075012207031,1.0,0.6277095675468445,0.4877296984195709,0.4877296984195709,1.0,1.0,-3.319160223007202,1.2159790992736816,2.1031811237335205,0.4669374525547027,0.8450052738189697,0.8450052738189697,0.0,182.98182678222656,157.0,62803.62109375,0.0,3118.72314453125,1.0,278.55792236328125,282.83172607421875,296.7158508300781,302.82568359375,293.1499938964844,293.1499938964844,278.8500061035156,38863.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909717321395874,1.0,0.0,0.0,3.5116665363311768,3.5116899013519287,8.228484489336552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.439453125,0.0,1405.255615234375,1895.4371337890625,0.0,1540.244873046875,0.8771172761917114,1.0,0.0,3.0,1.0,0.0
17931120,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354066252708436,0.5492552518844604,0.4961224496364593,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796314239501952,0.6293057203292847,0.5964035987854004,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8478286266326904,0.4137786328792572,0.2914112508296966,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408385515213013,0.4027787446975708,0.3844065964221954,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892138123512268,0.2173124849796295,0.9956567287445068,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5837707519531,297.2106018066406,284.9075012207031,1.0,0.6277095675468445,0.4877296984195709,0.4877296984195709,1.0,1.0,-3.319160223007202,1.2159790992736816,2.1031811237335205,0.4669374525547027,0.8450052738189697,0.8450052738189697,0.0,182.98182678222656,157.0,62803.62109375,0.0,3118.72314453125,1.0,278.55792236328125,282.83172607421875,296.7158508300781,302.82568359375,293.1499938964844,293.1499938964844,278.8500061035156,38863.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909717321395874,1.0,0.0,0.0,3.5116665363311768,3.5116899013519287,8.228484489336552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.439453125,0.0,1405.255615234375,1895.4371337890625,0.0,1540.244873046875,0.8771172761917114,1.0,0.0,3.0,1.0,0.0
17931180,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547537565231324,0.5481517910957336,0.4943966269493103,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960325360298156,0.6319120526313782,0.5981240272521973,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647751212120056,0.4155789315700531,0.2921493649482727,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567695617675781,0.4036332368850708,0.3845522105693817,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031691670417786,0.2175832539796829,0.9940388202667236,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58673095703125,297.21734619140625,284.9942932128906,1.0,0.6209518313407898,0.4858948588371277,0.4858948588371277,1.0,1.0,-3.318262815475464,1.2116496562957764,2.1066131591796875,0.4626660346984863,0.9261426329612732,0.9261426329612732,0.0,170.7555389404297,160.0,62138.7109375,0.0,3047.534912109375,1.0,278.84136962890625,282.9387512207031,296.658447265625,302.6452941894531,293.1499938964844,293.1499938964844,278.54998779296875,33608.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807927489280701,1.0,0.0,0.0,3.6254899501800537,3.6255133152008057,8.770547310632537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.068359375,0.0,1488.3001708984375,1895.4371337890625,0.0,1462.595947265625,0.8980730772018433,1.0,0.0,3.0,1.0,0.0
17931240,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547537565231324,0.5481517910957336,0.4943966269493103,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960325360298156,0.6319120526313782,0.5981240272521973,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647751212120056,0.4155789315700531,0.2921493649482727,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567695617675781,0.4036332368850708,0.3845522105693817,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031691670417786,0.2175832539796829,0.9940388202667236,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.58673095703125,297.21734619140625,284.9942932128906,1.0,0.6209518313407898,0.4858948588371277,0.4858948588371277,1.0,1.0,-3.318262815475464,1.2116496562957764,2.1066131591796875,0.4626660346984863,0.9261426329612732,0.9261426329612732,0.0,170.7555389404297,160.0,62138.7109375,0.0,3047.534912109375,1.0,278.84136962890625,282.9387512207031,296.658447265625,302.6452941894531,293.1499938964844,293.1499938964844,278.54998779296875,33608.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807927489280701,1.0,0.0,0.0,3.6254899501800537,3.6255133152008057,8.770547310632537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.068359375,0.0,1488.3001708984375,1895.4371337890625,0.0,1462.595947265625,0.8980730772018433,1.0,0.0,3.0,1.0,0.0
17931300,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.959606111049652,0.5469959378242493,0.4935822188854217,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327980160713196,0.5976694822311401,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8698487281799316,0.4161536395549774,0.2926110923290252,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614153265953064,0.4037860035896301,0.3847521543502807,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7071008682250977,0.217583879828453,0.9939431548118592,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.58563232421875,297.21685791015625,284.8717956542969,1.0,0.6193651556968689,0.4849774241447449,0.4849774241447449,1.0,1.0,-3.3174428939819336,1.209309697151184,2.10813307762146,0.4606207609176636,0.8395047187805176,0.8395047187805176,0.0,167.62449645996094,160.0,62875.01953125,0.0,3028.010009765625,1.0,278.5984191894531,282.80133056640625,296.7207336425781,302.8661804199219,293.1499938964844,293.1499938964844,278.54998779296875,38288.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884063482284546,1.0,0.0,0.0,3.5782217979431152,3.5782454013824463,8.543341891709133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.3642578125,0.0,1471.552978515625,1895.4371337890625,0.0,1520.486572265625,0.888585090637207,1.0,0.0,3.0,1.0,0.0
17931360,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9605857729911804,0.5457499027252197,0.4923845827579498,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6338185667991638,0.5953086614608765,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8717089295387268,0.416634052991867,0.2929043471813202,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629456758499146,0.4038305282592773,0.3847558200359344,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7082973718643188,0.2174901515245437,0.993411123752594,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5843200683594,297.21612548828125,284.9075927734375,1.0,0.6181537508964539,0.4840937852859497,0.4840937852859497,1.0,1.0,-3.3128678798675537,1.2055450677871704,2.1073226928710938,0.4578573703765869,0.841627299785614,0.841627299785614,0.0,166.40359497070312,163.0,62507.04296875,0.0,3011.203857421875,1.0,278.5582580566406,282.8334350585937,296.6979064941406,302.7879638671875,293.1499938964844,293.1499938964844,278.8500061035156,38885.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897419095039368,1.0,0.0,0.0,3.493912935256958,3.493936061859131,8.145494803102338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.869140625,0.0,1387.0152587890625,1895.4371337890625,0.0,1530.757568359375,0.8732073307037354,1.0,0.0,3.0,1.0,0.0
17931420,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616246223449708,0.5446239709854126,0.4910741448402405,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374181509017944,0.5918952226638794,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745089769363403,0.4184618592262268,0.2939973175525665,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650115728378296,0.404629647731781,0.3853014707565307,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097975015640259,0.2177114933729171,0.9937161803245544,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5896911621094,297.2268981933594,284.992431640625,1.0,0.6171455979347229,0.4823265373706817,0.4823265373706817,1.0,1.0,-3.3095133304595947,1.2003381252288818,2.109175205230713,0.4532212913036346,0.9206804037094116,0.9206804037094116,0.0,165.15708923339844,166.0,61837.09375,0.0,2996.94140625,1.0,278.8412170410156,282.93914794921875,296.6456298828125,302.61199951171875,293.1499938964844,293.1499938964844,278.54998779296875,33648.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793062090873718,1.0,0.0,0.0,3.607276678085327,3.6072998046875,8.682648058311315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6572265625,0.0,1468.764404296875,1895.4371337890625,0.0,1451.4261474609375,0.8940047025680542,1.0,0.0,3.0,1.0,0.0
17931480,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616246223449708,0.5446239709854126,0.4910741448402405,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6374181509017944,0.5918952226638794,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745089769363403,0.4184618592262268,0.2939973175525665,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8650115728378296,0.404629647731781,0.3853014707565307,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7097975015640259,0.2177114933729171,0.9937161803245544,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5896911621094,297.2268981933594,284.992431640625,1.0,0.6171455979347229,0.4823265373706817,0.4823265373706817,1.0,1.0,-3.3095133304595947,1.2003381252288818,2.109175205230713,0.4532212913036346,0.9206804037094116,0.9206804037094116,0.0,165.15708923339844,166.0,61837.09375,0.0,2996.94140625,1.0,278.8412170410156,282.93914794921875,296.6456298828125,302.61199951171875,293.1499938964844,293.1499938964844,278.54998779296875,33648.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793062090873718,1.0,0.0,0.0,3.607276678085327,3.6072998046875,8.682648058311315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6572265625,0.0,1468.764404296875,1895.4371337890625,0.0,1451.4261474609375,0.8940047025680542,1.0,0.0,3.0,1.0,0.0
17931540,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959789514541626,0.5422640442848206,0.4892289638519287,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400449872016907,0.5929210186004639,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8749051094055176,0.4195724129676819,0.2949016392230987,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647601008415222,0.4047988355159759,0.3856320083141327,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093689441680908,0.2175855189561844,0.9936981201171876,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5892944335937,297.2284851074219,284.9112548828125,1.0,0.617459237575531,0.4805592894554138,0.4805592894554138,1.0,1.0,-3.30998969078064,1.1966229677200315,2.1133666038513184,0.4493301212787628,0.8410550355911255,0.8410550355911255,0.0,165.49803161621094,169.0,62321.9453125,0.0,2999.923828125,1.0,278.5586853027344,282.8373107910156,296.69189453125,302.7644348144531,293.1499938964844,293.1499938964844,278.8500061035156,38558.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880610585212708,1.0,0.0,0.0,3.481527805328369,3.481550693511963,8.087848755167215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.8916015625,0.0,1371.94921875,1895.4371337890625,0.0,1517.8370361328125,0.8701749444007874,1.0,0.0,3.0,1.0,0.0
17931600,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959789514541626,0.5422640442848206,0.4892289638519287,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400449872016907,0.5929210186004639,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8749051094055176,0.4195724129676819,0.2949016392230987,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647601008415222,0.4047988355159759,0.3856320083141327,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093689441680908,0.2175855189561844,0.9936981201171876,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5892944335937,297.2284851074219,284.9112548828125,1.0,0.617459237575531,0.4805592894554138,0.4805592894554138,1.0,1.0,-3.30998969078064,1.1966229677200315,2.1133666038513184,0.4493301212787628,0.8410550355911255,0.8410550355911255,0.0,165.49803161621094,169.0,62321.9453125,0.0,2999.923828125,1.0,278.5586853027344,282.8373107910156,296.69189453125,302.7644348144531,293.1499938964844,293.1499938964844,278.8500061035156,38558.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880610585212708,1.0,0.0,0.0,3.481527805328369,3.481550693511963,8.087848755167215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.8916015625,0.0,1371.94921875,1895.4371337890625,0.0,1517.8370361328125,0.8701749444007874,1.0,0.0,3.0,1.0,0.0
17931660,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646766185760498,0.5451191663742065,0.4907287955284118,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482238173484802,0.5860239863395691,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818321228027344,0.4256736040115356,0.2983189225196838,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.870909571647644,0.4098938405513763,0.3893078863620758,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159686088562012,0.2224018275737762,1.0097564458847046,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6225891113281,297.2798156738281,285.012451171875,1.0,0.6197342276573181,0.4788880944252014,0.4788880944252014,1.0,1.0,-3.3313090801239014,1.2013788223266602,2.129930257797241,0.4488797485828399,0.9383426904678344,0.9383426904678344,0.0,164.22532653808594,172.0,62188.85546875,0.0,3039.059326171875,1.0,278.8419494628906,282.9488830566406,296.65142822265625,302.6260070800781,293.1499938964844,293.1499938964844,278.54998779296875,32768.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786747574806213,1.0,0.0,0.0,3.620552301406861,3.620575428009033,8.746674211579375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.79296875,0.0,1476.6685791015625,1895.4371337890625,0.0,1446.694580078125,0.8961859941482544,1.0,0.0,3.0,1.0,0.0
17931720,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9646766185760498,0.5451191663742065,0.4907287955284118,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482238173484802,0.5860239863395691,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818321228027344,0.4256736040115356,0.2983189225196838,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.870909571647644,0.4098938405513763,0.3893078863620758,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159686088562012,0.2224018275737762,1.0097564458847046,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6225891113281,297.2798156738281,285.012451171875,1.0,0.6197342276573181,0.4788880944252014,0.4788880944252014,1.0,1.0,-3.3313090801239014,1.2013788223266602,2.129930257797241,0.4488797485828399,0.9383426904678344,0.9383426904678344,0.0,164.22532653808594,172.0,62188.85546875,0.0,3039.059326171875,1.0,278.8419494628906,282.9488830566406,296.65142822265625,302.6260070800781,293.1499938964844,293.1499938964844,278.54998779296875,32768.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786747574806213,1.0,0.0,0.0,3.620552301406861,3.620575428009033,8.746674211579375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.79296875,0.0,1476.6685791015625,1895.4371337890625,0.0,1446.694580078125,0.8961859941482544,1.0,0.0,3.0,1.0,0.0
17931780,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652448296546936,0.5445898771286011,0.4908782243728637,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544705629348755,0.5851813554763794,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850357532501221,0.429049402475357,0.3010711669921875,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735236525535583,0.4124175906181335,0.3922222256660461,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195591330528259,0.2251340895891189,1.024195671081543,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6381225585937,297.3036499023437,284.9225158691406,1.0,0.6232680082321167,0.477216899394989,0.477216899394989,1.0,1.0,-3.3546626567840576,1.2068320512771606,2.1478304862976074,0.4491181671619415,0.8634423017501831,0.8634423017501831,0.0,164.9837646484375,175.0,63326.2265625,0.0,3094.71044921875,1.0,278.557861328125,282.82843017578125,296.710693359375,302.8374328613281,293.1499938964844,293.1499938964844,278.8500061035156,37564.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907444596290588,1.0,0.0,0.0,3.543806552886963,3.543829679489136,8.379793143831193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.001953125,0.0,1429.5654296875,1895.4371337890625,0.0,1538.489501953125,0.8831759691238403,1.0,0.0,3.0,1.0,0.0
17931840,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652448296546936,0.5445898771286011,0.4908782243728637,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544705629348755,0.5851813554763794,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8850357532501221,0.429049402475357,0.3010711669921875,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735236525535583,0.4124175906181335,0.3922222256660461,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195591330528259,0.2251340895891189,1.024195671081543,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6381225585937,297.3036499023437,284.9225158691406,1.0,0.6232680082321167,0.477216899394989,0.477216899394989,1.0,1.0,-3.3546626567840576,1.2068320512771606,2.1478304862976074,0.4491181671619415,0.8634423017501831,0.8634423017501831,0.0,164.9837646484375,175.0,63326.2265625,0.0,3094.71044921875,1.0,278.557861328125,282.82843017578125,296.710693359375,302.8374328613281,293.1499938964844,293.1499938964844,278.8500061035156,37564.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907444596290588,1.0,0.0,0.0,3.543806552886963,3.543829679489136,8.379793143831193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.001953125,0.0,1429.5654296875,1895.4371337890625,0.0,1538.489501953125,0.8831759691238403,1.0,0.0,3.0,1.0,0.0
17931900,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9641961455345154,0.544622004032135,0.4906742870807647,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.657313883304596,0.5868206024169922,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852896094322205,0.4307416975498199,0.3021678924560547,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734717965126038,0.4135726988315582,0.3932517468929291,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200404405593872,0.2262238413095474,1.0292407274246216,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64404296875,297.312744140625,285.03350830078125,1.0,0.6251763105392456,0.4763813018798828,0.4763813018798828,1.0,1.0,-3.36501145362854,1.209012746810913,2.155998706817627,0.448908120393753,0.9464855790138244,0.9464855790138244,0.0,165.9483642578125,175.0,62797.5703125,0.0,3123.20947265625,1.0,278.7994384765625,282.9502258300781,296.64825439453125,302.635009765625,293.1499938964844,293.1499938964844,278.8500061035156,33191.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843897700309753,1.0,0.0,0.0,3.611119270324707,3.61114239692688,8.701156275492394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.833984375,0.0,1469.54931640625,1895.4371337890625,0.0,1489.8052978515625,0.8960949778556824,1.0,0.0,3.0,1.0,0.0
17931960,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633029103279114,0.5446839928627014,0.4908024668693542,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6599760055541992,0.5885732173919678,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8856068253517151,0.4324316680431366,0.3033880293369293,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734375834465027,0.4147010147571563,0.394380509853363,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204352617263794,0.2272243201732635,1.034111261367798,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6478881835937,297.3204650878906,285.01690673828125,1.0,0.6271940469741821,0.4752568900585174,0.4752568900585174,1.0,1.0,-3.375955581665039,1.2107868194580078,2.1651687622070312,0.4481628835201263,0.9630273580551147,0.9630273580551147,0.0,166.97793579101562,178.0,63173.1953125,0.0,3153.577392578125,1.0,278.8425598144531,282.9350891113281,296.6644897460937,302.7060852050781,293.1499938964844,293.1499938964844,278.54998779296875,32548.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835840344429016,1.0,0.0,0.0,3.691603183746338,3.691627025604248,9.093337780541332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.0947265625,0.0,1553.8271484375,1895.4371337890625,0.0,1483.6881103515625,0.912034273147583,1.0,0.0,3.0,1.0,0.0
17932020,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.958999752998352,0.5431274175643921,0.4898638427257538,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.663277804851532,0.5950866341590881,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8840693831443787,0.4346322417259216,0.3051900863647461,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712900280952454,0.4158705472946167,0.3958421945571899,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193983197212219,0.2283798307180404,1.040796995162964,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6440734863281,297.3188171386719,284.9120178222656,1.0,0.6312100291252136,0.4730080664157867,0.4730080664157867,1.0,1.0,-3.3946316242218018,1.2129062414169312,2.181725263595581,0.4460151195526123,0.8742695450782776,0.8742695450782776,0.0,169.86199951171875,181.0,64216.05859375,0.0,3212.345947265625,1.0,278.5572814941406,282.80340576171875,296.7146911621094,302.90283203125,293.1499938964844,293.1499938964844,278.8500061035156,37795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955684423446655,1.0,0.0,0.0,3.613581418991089,3.613605499267578,8.71302574978472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.548828125,0.0,1506.324462890625,1895.4371337890625,0.0,1575.9569091796875,0.8987480998039246,1.0,0.0,3.0,1.0,0.0
17932080,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.958999752998352,0.5431274175643921,0.4898638427257538,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.663277804851532,0.5950866341590881,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8840693831443787,0.4346322417259216,0.3051900863647461,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712900280952454,0.4158705472946167,0.3958421945571899,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193983197212219,0.2283798307180404,1.040796995162964,284.9105224609375,284.95001220703125,303.818115234375,293.6797180175781,299.6440734863281,297.3188171386719,284.9120178222656,1.0,0.6312100291252136,0.4730080664157867,0.4730080664157867,1.0,1.0,-3.3946316242218018,1.2129062414169312,2.181725263595581,0.4460151195526123,0.8742695450782776,0.8742695450782776,0.0,169.86199951171875,181.0,64216.05859375,0.0,3212.345947265625,1.0,278.5572814941406,282.80340576171875,296.7146911621094,302.90283203125,293.1499938964844,293.1499938964844,278.8500061035156,37795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955684423446655,1.0,0.0,0.0,3.613581418991089,3.613605499267578,8.71302574978472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.548828125,0.0,1506.324462890625,1895.4371337890625,0.0,1575.9569091796875,0.8987480998039246,1.0,0.0,3.0,1.0,0.0
17932140,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549005031585692,0.542876124382019,0.4893955290317535,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666118502616882,0.60172438621521,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.882629930973053,0.4375716149806976,0.3071246445178985,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691461086273193,0.4175607860088348,0.3973318338394165,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180829048156738,0.2296116054058075,1.0463639497756958,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6421813964844,297.3203125,285.0139465332031,1.0,0.6351955533027649,0.4707592725753784,0.4707592725753784,1.0,1.0,-3.4128613471984863,1.214766025543213,2.198095321655273,0.4435514211654663,0.975073218345642,0.975073218345642,0.0,172.78436279296875,184.0,63879.24609375,0.0,3270.918701171875,1.0,278.8430480957031,282.92022705078125,296.6655578613281,302.7545471191406,293.1499938964844,293.1499938964844,278.54998779296875,32882.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687536895275116,1.0,0.0,0.0,3.746612787246704,3.746637105941773,9.366360700369114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.0830078125,0.0,1619.390380859375,1895.4371337890625,0.0,1513.81884765625,0.9246257543563844,1.0,0.0,3.0,1.0,0.0
17932200,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549005031585692,0.542876124382019,0.4893955290317535,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666118502616882,0.60172438621521,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.882629930973053,0.4375716149806976,0.3071246445178985,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691461086273193,0.4175607860088348,0.3973318338394165,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180829048156738,0.2296116054058075,1.0463639497756958,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.6421813964844,297.3203125,285.0139465332031,1.0,0.6351955533027649,0.4707592725753784,0.4707592725753784,1.0,1.0,-3.4128613471984863,1.214766025543213,2.198095321655273,0.4435514211654663,0.975073218345642,0.975073218345642,0.0,172.78436279296875,184.0,63879.24609375,0.0,3270.918701171875,1.0,278.8430480957031,282.92022705078125,296.6655578613281,302.7545471191406,293.1499938964844,293.1499938964844,278.54998779296875,32882.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687536895275116,1.0,0.0,0.0,3.746612787246704,3.746637105941773,9.366360700369114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.0830078125,0.0,1619.390380859375,1895.4371337890625,0.0,1513.81884765625,0.9246257543563844,1.0,0.0,3.0,1.0,0.0
17932260,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496785402297974,0.5411801934242249,0.4883289337158203,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684349179267883,0.6095141768455505,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803878426551819,0.4395929276943207,0.3087873756885528,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662697076797485,0.4184580743312835,0.3985054194927215,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160568237304688,0.2302797585725784,1.050631046295166,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6327819824219,297.31005859375,284.9066467285156,1.0,0.6391104459762573,0.4685991108417511,0.4685991108417511,1.0,1.0,-3.4294955730438232,1.2161084413528442,2.213387012481689,0.4409960806369781,0.8816923499107361,0.8816923499107361,0.0,176.04217529296875,187.0,64867.51171875,0.0,3328.32373046875,1.0,278.55670166015625,282.7872009277344,296.7169494628906,302.9474792480469,293.1499938964844,293.1499938964844,278.8500061035156,38073.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988356113433838,1.0,0.0,0.0,3.663140773773194,3.6631650924682617,8.953657584243047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.4990234375,0.0,1563.40869140625,1895.4371337890625,0.0,1601.5760498046875,0.9098600745201112,1.0,0.0,3.0,1.0,0.0
17932320,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9496785402297974,0.5411801934242249,0.4883289337158203,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6684349179267883,0.6095141768455505,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803878426551819,0.4395929276943207,0.3087873756885528,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662697076797485,0.4184580743312835,0.3985054194927215,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160568237304688,0.2302797585725784,1.050631046295166,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6327819824219,297.31005859375,284.9066467285156,1.0,0.6391104459762573,0.4685991108417511,0.4685991108417511,1.0,1.0,-3.4294955730438232,1.2161084413528442,2.213387012481689,0.4409960806369781,0.8816923499107361,0.8816923499107361,0.0,176.04217529296875,187.0,64867.51171875,0.0,3328.32373046875,1.0,278.55670166015625,282.7872009277344,296.7169494628906,302.9474792480469,293.1499938964844,293.1499938964844,278.8500061035156,38073.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988356113433838,1.0,0.0,0.0,3.663140773773194,3.6631650924682617,8.953657584243047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.4990234375,0.0,1563.40869140625,1895.4371337890625,0.0,1601.5760498046875,0.9098600745201112,1.0,0.0,3.0,1.0,0.0
17932380,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452466368675232,0.5409030318260193,0.4878133833408355,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6708073616027832,0.6165618300437927,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787750005722046,0.4424986839294433,0.3106782436370849,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639369010925293,0.4200359284877777,0.3998603522777557,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142955660820007,0.2312363237142563,1.054781794548035,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6282653808594,297.3075256347656,285.0150756835937,1.0,0.6429404020309448,0.4664389491081238,0.4664389491081238,1.0,1.0,-3.446243524551392,1.217427372932434,2.228816270828247,0.4382319450378418,0.9858856797218324,0.9858856797218324,0.0,179.08692932128906,190.0,64436.23828125,0.0,3385.265869140625,1.0,278.8433837890625,282.9116516113281,296.669189453125,302.79412841796875,293.1499938964844,293.1499938964844,278.54998779296875,33079.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903225779533386,1.0,0.0,0.0,3.787378072738648,3.787403106689453,9.571293730914476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.4736328125,0.0,1668.7724609375,1895.4371337890625,0.0,1535.233642578125,0.9339840412139891,1.0,0.0,3.0,1.0,0.0
17932440,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452466368675232,0.5409030318260193,0.4878133833408355,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6708073616027832,0.6165618300437927,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787750005722046,0.4424986839294433,0.3106782436370849,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639369010925293,0.4200359284877777,0.3998603522777557,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142955660820007,0.2312363237142563,1.054781794548035,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.6282653808594,297.3075256347656,285.0150756835937,1.0,0.6429404020309448,0.4664389491081238,0.4664389491081238,1.0,1.0,-3.446243524551392,1.217427372932434,2.228816270828247,0.4382319450378418,0.9858856797218324,0.9858856797218324,0.0,179.08692932128906,190.0,64436.23828125,0.0,3385.265869140625,1.0,278.8433837890625,282.9116516113281,296.669189453125,302.79412841796875,293.1499938964844,293.1499938964844,278.54998779296875,33079.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903225779533386,1.0,0.0,0.0,3.787378072738648,3.787403106689453,9.571293730914476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.4736328125,0.0,1668.7724609375,1895.4371337890625,0.0,1535.233642578125,0.9339840412139891,1.0,0.0,3.0,1.0,0.0
17932500,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430400729179382,0.5401476621627808,0.4875447154045105,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715227365493774,0.620048999786377,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8780196309089661,0.4435876905918121,0.3116453886032104,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628337979316711,0.4205355644226074,0.4005760848522186,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134549617767334,0.2315500378608703,1.0569663047790527,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.62353515625,297.3025817871094,284.8798217773437,1.0,0.6448642015457153,0.4653588831424713,0.4653588831424713,1.0,1.0,-3.4547693729400635,1.2181081771850586,2.236660957336426,0.4368890523910522,0.8971363306045532,0.8971363306045532,0.0,180.6183319091797,190.0,65575.3671875,0.0,3414.333984375,1.0,278.5945739746094,282.75738525390625,296.7376403808594,303.0422668457031,293.1499938964844,293.1499938964844,278.54998779296875,36667.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988139152526855,1.0,0.0,0.0,3.7718136310577393,3.771838903427124,9.492786716691626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.19140625,0.0,1678.1220703125,1895.4371337890625,0.0,1601.4052734375,0.9312003254890442,1.0,0.0,3.0,1.0,0.0
17932560,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399683475494384,0.5391994714736938,0.4867477118968963,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6719009876251221,0.624361515045166,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8766191005706787,0.4445151686668396,0.3123396337032318,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611382246017456,0.4208657443523407,0.4009706676006317,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120857834815979,0.2317296713590622,1.0582002401351929,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6171875,297.2951354980469,284.9042663574219,1.0,0.6466971635818481,0.4642947316169739,0.4642947316169739,1.0,1.0,-3.4617929458618164,1.2182270288467407,2.243566036224365,0.4352953433990478,0.8897632956504822,0.8897632956504822,0.0,182.3631134033203,193.0,65429.0390625,0.0,3441.240478515625,1.0,278.5567626953125,282.7755432128906,296.7220153808594,302.9883117675781,293.1499938964844,293.1499938964844,278.8500061035156,38089.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013044357299805,1.0,0.0,0.0,3.704898834228516,3.704923629760742,9.158956686405872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.076171875,0.0,1610.9747314453125,1895.4371337890625,0.0,1621.062744140625,0.9192262291908264,1.0,0.0,3.0,1.0,0.0
17932620,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356043338775636,0.5389351844787598,0.4862327873706817,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737114787101746,0.6312915682792664,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.875148355960846,0.4474531710147857,0.3142442405223846,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589347004890442,0.4224062263965606,0.4022807478904724,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102373838424683,0.2325716316699981,1.061772108078003,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6120300292969,297.2919006347656,285.01715087890625,1.0,0.650378942489624,0.4621664583683014,0.4621664583683014,1.0,1.0,-3.47766661643982,1.219122052192688,2.258544445037842,0.4322250485420227,0.9969390034675598,0.9969390034675598,0.0,185.38661193847656,196.0,64931.11328125,0.0,3496.96435546875,1.0,278.8436584472656,282.9050598144531,296.675537109375,302.8323669433594,293.1499938964844,293.1499938964844,278.54998779296875,33200.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926409006118774,1.0,0.0,0.0,3.8228139877319336,3.8228390216827393,9.75123384705512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.607421875,0.0,1712.1285400390625,1895.4371337890625,0.0,1553.1673583984375,0.9420899152755736,1.0,0.0,3.0,1.0,0.0
17932680,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356043338775636,0.5389351844787598,0.4862327873706817,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6737114787101746,0.6312915682792664,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.875148355960846,0.4474531710147857,0.3142442405223846,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589347004890442,0.4224062263965606,0.4022807478904724,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102373838424683,0.2325716316699981,1.061772108078003,285.0183410644531,284.95001220703125,303.90155029296875,293.6954040527344,299.6120300292969,297.2919006347656,285.01715087890625,1.0,0.650378942489624,0.4621664583683014,0.4621664583683014,1.0,1.0,-3.47766661643982,1.219122052192688,2.258544445037842,0.4322250485420227,0.9969390034675598,0.9969390034675598,0.0,185.38661193847656,196.0,64931.11328125,0.0,3496.96435546875,1.0,278.8436584472656,282.9050598144531,296.675537109375,302.8323669433594,293.1499938964844,293.1499938964844,278.54998779296875,33200.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926409006118774,1.0,0.0,0.0,3.8228139877319336,3.8228390216827393,9.75123384705512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.607421875,0.0,1712.1285400390625,1895.4371337890625,0.0,1553.1673583984375,0.9420899152755736,1.0,0.0,3.0,1.0,0.0
17932740,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9300904273986816,0.5372300148010254,0.4851917326450348,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.674311101436615,0.6379040479660034,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728693127632141,0.4494864046573639,0.3159338533878326,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560177683830261,0.4231896996498108,0.4033687114715576,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077210545539856,0.2329698652029037,1.0648208856582642,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6003723144531,297.2792053222656,284.9009704589844,1.0,0.6539399027824402,0.4600381553173065,0.4600381553173065,1.0,1.0,-3.49137806892395,1.2190954685211182,2.272282600402832,0.4288737773895263,0.8972262144088745,0.8972262144088745,0.0,188.8221893310547,199.0,65935.2421875,0.0,3550.3876953125,1.0,278.5561218261719,282.763916015625,296.72955322265625,303.0286560058594,293.1499938964844,293.1499938964844,278.8500061035156,38138.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035281658172607,1.0,0.0,0.0,3.743289232254028,3.743314504623413,9.349751053377986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9970703125,0.0,1655.8643798828125,1895.4371337890625,0.0,1638.7071533203125,0.9276955127716064,1.0,0.0,3.0,1.0,0.0
17932800,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9300904273986816,0.5372300148010254,0.4851917326450348,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.674311101436615,0.6379040479660034,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728693127632141,0.4494864046573639,0.3159338533878326,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8560177683830261,0.4231896996498108,0.4033687114715576,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7077210545539856,0.2329698652029037,1.0648208856582642,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6003723144531,297.2792053222656,284.9009704589844,1.0,0.6539399027824402,0.4600381553173065,0.4600381553173065,1.0,1.0,-3.49137806892395,1.2190954685211182,2.272282600402832,0.4288737773895263,0.8972262144088745,0.8972262144088745,0.0,188.8221893310547,199.0,65935.2421875,0.0,3550.3876953125,1.0,278.5561218261719,282.763916015625,296.72955322265625,303.0286560058594,293.1499938964844,293.1499938964844,278.8500061035156,38138.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035281658172607,1.0,0.0,0.0,3.743289232254028,3.743314504623413,9.349751053377986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9970703125,0.0,1655.8643798828125,1895.4371337890625,0.0,1638.7071533203125,0.9276955127716064,1.0,0.0,3.0,1.0,0.0
17932860,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.924566924571991,0.5369457602500916,0.4846830666065216,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.996805727481842,0.6762245893478394,0.6401219367980957,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704816102981567,0.4524382352828979,0.3178670108318329,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529403805732727,0.4246695041656494,0.4046505093574524,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049479484558105,0.2337162792682647,1.0680975914001465,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5963439941406,297.2784118652344,285.0157775878906,1.0,0.6570921540260315,0.4579498767852783,0.4579498767852783,1.0,1.0,-3.5012521743774414,1.217645525932312,2.283606767654419,0.424749881029129,1.0,1.0,0.0,192.4066619873047,202.0,65297.625,0.0,3595.7412109375,1.0,278.8438720703125,282.8975524902344,296.6824645996094,302.8647766113281,293.1499938964844,293.1499938964844,278.54998779296875,33441.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694538414478302,1.0,0.0,0.0,3.8514444828033447,3.8514699935913086,9.89784211924416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.4833984375,0.0,1748.8472900390625,1895.4371337890625,0.0,1567.920654296875,0.9487035274505616,1.0,0.0,3.0,1.0,0.0
