time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932920,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.924566924571991,0.5369457602500916,0.4846830666065216,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.996805727481842,0.6762245893478394,0.6401219367980957,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8704816102981567,0.4524382352828979,0.3178670108318329,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8529403805732727,0.4246695041656494,0.4046505093574524,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7049479484558105,0.2337162792682647,1.0680975914001465,285.0168762207031,284.95001220703125,303.9345703125,293.7039794921875,299.5963439941406,297.2784118652344,285.0157775878906,1.0,0.6570921540260315,0.4579498767852783,0.4579498767852783,1.0,1.0,-3.5012521743774414,1.217645525932312,2.283606767654419,0.424749881029129,1.0,1.0,0.0,192.4066619873047,202.0,65297.625,0.0,3595.7412109375,1.0,278.8438720703125,282.8975524902344,296.6824645996094,302.8647766113281,293.1499938964844,293.1499938964844,278.54998779296875,33441.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694538414478302,1.0,0.0,0.0,3.8514444828033447,3.8514699935913086,9.89784211924416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.4833984375,0.0,1748.8472900390625,1895.4371337890625,0.0,1567.920654296875,0.9487035274505616,1.0,0.0,3.0,1.0,0.0
17932980,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918361485004425,0.5352282524108887,0.4836540222167969,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936093091964722,0.6774097681045532,0.6416369676589966,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676078915596008,0.454481303691864,0.3195831179618835,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494643568992615,0.425390213727951,0.4057071208953857,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018106579780579,0.2340327948331833,1.0708949565887451,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5869445800781,297.2699584960937,284.89715576171875,1.0,0.6599730849266052,0.4558615982532501,0.4558615982532501,1.0,1.0,-3.5085389614105225,1.2151410579681396,2.293397903442383,0.4203242659568786,0.9000523686408997,0.9000523686408997,0.0,196.2097930908203,205.0,66208.4921875,0.0,3636.318603515625,1.0,278.5567932128906,282.7557067871094,296.73541259765625,303.0538330078125,293.1499938964844,293.1499938964844,278.25,38278.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048201560974121,1.0,0.0,0.0,3.766688346862793,3.766713857650757,9.467005952501496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.5380859375,0.0,1684.50244140625,1895.4371337890625,0.0,1648.998779296875,0.9330234527587892,1.0,0.0,3.0,1.0,0.0
17933040,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918361485004425,0.5352282524108887,0.4836540222167969,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936093091964722,0.6774097681045532,0.6416369676589966,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676078915596008,0.454481303691864,0.3195831179618835,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494643568992615,0.425390213727951,0.4057071208953857,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7018106579780579,0.2340327948331833,1.0708949565887451,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5869445800781,297.2699584960937,284.89715576171875,1.0,0.6599730849266052,0.4558615982532501,0.4558615982532501,1.0,1.0,-3.5085389614105225,1.2151410579681396,2.293397903442383,0.4203242659568786,0.9000523686408997,0.9000523686408997,0.0,196.2097930908203,205.0,66208.4921875,0.0,3636.318603515625,1.0,278.5567932128906,282.7557067871094,296.73541259765625,303.0538330078125,293.1499938964844,293.1499938964844,278.25,38278.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048201560974121,1.0,0.0,0.0,3.766688346862793,3.766713857650757,9.467005952501496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.5380859375,0.0,1684.50244140625,1895.4371337890625,0.0,1648.998779296875,0.9330234527587892,1.0,0.0,3.0,1.0,0.0
17933100,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150466918945312,0.5342563390731812,0.4829249382019043,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9918172359466552,0.6779051423072815,0.6422343850135803,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659685254096985,0.4553945958614349,0.3203098475933075,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8475304245948792,0.4256136119365692,0.4060463309288025,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7000138759613037,0.2340787798166275,1.0716400146484375,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,299.5816345214844,297.2650451660156,284.8284912109375,1.0,0.6612253785133362,0.4548174440860748,0.4548174440860748,1.0,1.0,-3.5105600357055664,1.2132574319839478,2.297302484512329,0.4177930951118469,0.8201942443847656,0.8201942443847656,0.0,198.14776611328125,205.0,66547.53125,0.0,3652.904052734375,1.0,278.2989196777344,282.6689147949219,296.7542419433594,303.1754455566406,293.1499938964844,293.1499938964844,278.25,42926.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101607322692871,1.0,0.0,0.0,3.633282423019409,3.633307456970215,8.808289635453548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.828125,0.0,1566.233154296875,1895.4371337890625,0.0,1691.8438720703125,0.9044302105903624,1.0,0.0,3.0,1.0,0.0
17933160,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.91197270154953,0.5336155295372009,0.4822072386741638,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.990121841430664,0.6786696910858154,0.6428322792053223,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8644788265228271,0.456520676612854,0.3210323452949524,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457273840904236,0.4259876906871795,0.4063556492328644,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6983060240745544,0.2341946363449096,1.0722157955169678,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5782775878906,297.26251220703125,284.8929443359375,1.0,0.6624009609222412,0.4538583159446716,0.4538583159446716,1.0,1.0,-3.512345790863037,1.2114812135696411,2.300864696502685,0.415371298789978,0.8368122577667236,0.8368122577667236,0.0,199.97918701171875,208.0,66224.25,0.0,3668.29345703125,1.0,278.2580871582031,282.7259521484375,296.71710205078125,303.05340576171875,293.1499938964844,293.1499938964844,278.54998779296875,40599.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708517849445343,1.0,0.0,0.0,3.540810823440552,3.540834665298462,8.365632311324589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.8203125,0.0,1448.4365234375,1895.4371337890625,0.0,1678.612060546875,0.8852328062057495,1.0,0.0,3.0,1.0,0.0
17933220,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090902805328368,0.533623218536377,0.4820431470870971,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889207482337952,0.6813862323760986,0.6451942324638367,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640276789665222,0.4597401916980743,0.3231655657291412,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444337248802185,0.4275802373886108,0.4077343642711639,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970118880271912,0.2349688559770584,1.075405240058899,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5792541503906,297.26861572265625,284.9985046386719,1.0,0.6650782823562622,0.4519400894641876,0.4519400894641876,1.0,1.0,-3.5230400562286377,1.2106115818023682,2.312428474426269,0.41159787774086,0.9274374842643738,0.9274374842643738,0.0,202.4180145263672,211.0,65666.96875,0.0,3709.3759765625,1.0,278.5415344238281,282.84979248046875,296.68408203125,302.88726806640625,293.1499938964844,293.1499938964844,278.25,33983.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964338421821594,1.0,0.0,0.0,3.643160104751587,3.643183708190918,8.8562489963806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.22265625,0.0,1510.510498046875,1895.4371337890625,0.0,1582.72412109375,0.9024989604949952,1.0,0.0,3.0,1.0,0.0
17933280,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9090902805328368,0.533623218536377,0.4820431470870971,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889207482337952,0.6813862323760986,0.6451942324638367,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640276789665222,0.4597401916980743,0.3231655657291412,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444337248802185,0.4275802373886108,0.4077343642711639,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6970118880271912,0.2349688559770584,1.075405240058899,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5792541503906,297.26861572265625,284.9985046386719,1.0,0.6650782823562622,0.4519400894641876,0.4519400894641876,1.0,1.0,-3.5230400562286377,1.2106115818023682,2.312428474426269,0.41159787774086,0.9274374842643738,0.9274374842643738,0.0,202.4180145263672,211.0,65666.96875,0.0,3709.3759765625,1.0,278.5415344238281,282.84979248046875,296.68408203125,302.88726806640625,293.1499938964844,293.1499938964844,278.25,33983.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964338421821594,1.0,0.0,0.0,3.643160104751587,3.643183708190918,8.8562489963806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.22265625,0.0,1510.510498046875,1895.4371337890625,0.0,1582.72412109375,0.9024989604949952,1.0,0.0,3.0,1.0,0.0
17933340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.90475732088089,0.5322368144989014,0.4812060892581939,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865683317184448,0.6829221844673157,0.6470251679420471,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623679280281067,0.4620743691921234,0.3250234425067901,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842085063457489,0.4284504354000091,0.4088571071624756,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948129534721375,0.2353575676679611,1.0782520771026611,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5730895996094,297.2642822265625,284.9181823730469,1.0,0.6677615642547607,0.4500218629837036,0.4500218629837036,1.0,1.0,-3.5312535762786865,1.2087355852127075,2.322517871856689,0.4076195061206817,0.8540202975273132,0.8540202975273132,0.0,205.61924743652344,214.0,66353.2578125,0.0,3749.08642578125,1.0,278.25787353515625,282.7447814941406,296.7447509765625,303.0722351074219,293.1499938964844,293.1499938964844,278.54998779296875,38294.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052649259567261,1.0,0.0,0.0,3.534308433532715,3.534331798553467,8.33493402296881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9072265625,0.0,1424.8499755859375,1895.4371337890625,0.0,1652.548095703125,0.8816543817520142,1.0,0.0,3.0,1.0,0.0
17933400,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.90475732088089,0.5322368144989014,0.4812060892581939,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9865683317184448,0.6829221844673157,0.6470251679420471,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623679280281067,0.4620743691921234,0.3250234425067901,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.842085063457489,0.4284504354000091,0.4088571071624756,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6948129534721375,0.2353575676679611,1.0782520771026611,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5730895996094,297.2642822265625,284.9181823730469,1.0,0.6677615642547607,0.4500218629837036,0.4500218629837036,1.0,1.0,-3.5312535762786865,1.2087355852127075,2.322517871856689,0.4076195061206817,0.8540202975273132,0.8540202975273132,0.0,205.61924743652344,214.0,66353.2578125,0.0,3749.08642578125,1.0,278.25787353515625,282.7447814941406,296.7447509765625,303.0722351074219,293.1499938964844,293.1499938964844,278.54998779296875,38294.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052649259567261,1.0,0.0,0.0,3.534308433532715,3.534331798553467,8.33493402296881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.9072265625,0.0,1424.8499755859375,1895.4371337890625,0.0,1652.548095703125,0.8816543817520142,1.0,0.0,3.0,1.0,0.0
17933460,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016334414482116,0.531987190246582,0.4808247685432434,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849432706832886,0.6853599548339844,0.6491690278053284,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615671396255493,0.4651873409748077,0.3271054029464721,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404808640480042,0.429900199174881,0.4101496338844299,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932511925697327,0.2360617369413375,1.0813521146774292,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57257080078125,297.2684326171875,285.00445556640625,1.0,0.6704665422439575,0.4481097161769867,0.4481097161769867,1.0,1.0,-3.5411534309387207,1.2074679136276243,2.3336856365203857,0.4036973118782043,0.9412627220153807,0.9412627220153807,0.0,208.36083984375,217.0,65918.171875,0.0,3790.437744140625,1.0,278.5415954589844,282.8502502441406,296.7103271484375,302.9311218261719,293.1499938964844,293.1499938964844,278.25,33268.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965657472610474,1.0,0.0,0.0,3.6578893661499023,3.6579129695892334,8.928005286179541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.9326171875,0.0,1521.483642578125,1895.4371337890625,0.0,1583.756591796875,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
17933520,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016334414482116,0.531987190246582,0.4808247685432434,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849432706832886,0.6853599548339844,0.6491690278053284,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8615671396255493,0.4651873409748077,0.3271054029464721,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8404808640480042,0.429900199174881,0.4101496338844299,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932511925697327,0.2360617369413375,1.0813521146774292,285.0054016113281,284.95001220703125,304.0166931152344,293.73114013671875,299.57257080078125,297.2684326171875,285.00445556640625,1.0,0.6704665422439575,0.4481097161769867,0.4481097161769867,1.0,1.0,-3.5411534309387207,1.2074679136276243,2.3336856365203857,0.4036973118782043,0.9412627220153807,0.9412627220153807,0.0,208.36083984375,217.0,65918.171875,0.0,3790.437744140625,1.0,278.5415954589844,282.8502502441406,296.7103271484375,302.9311218261719,293.1499938964844,293.1499938964844,278.25,33268.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965657472610474,1.0,0.0,0.0,3.6578893661499023,3.6579129695892334,8.928005286179541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.9326171875,0.0,1521.483642578125,1895.4371337890625,0.0,1583.756591796875,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
17933580,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972510695457458,0.5304189920425415,0.4798258244991302,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822169542312622,0.6866173148155212,0.6507507562637329,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596856594085693,0.4674195051193237,0.3288998007774353,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379152417182922,0.4305989444255829,0.4111261963844299,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908141374588013,0.2363279610872268,1.0837459564208984,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5648498535156,297.2621765136719,284.9129943847656,1.0,0.6730704307556152,0.4461975395679474,0.4461975395679474,1.0,1.0,-3.5480759143829346,1.2050200700759888,2.343055963516236,0.3994918465614319,0.8590859174728394,0.8590859174728394,0.0,211.77476501464844,220.0,66649.578125,0.0,3828.54638671875,1.0,278.2576904296875,282.7348022460937,296.76226806640625,303.1116027832031,293.1499938964844,293.1499938964844,278.54998779296875,38186.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063251733779907,1.0,0.0,0.0,3.557551145553589,3.55757474899292,8.444921490990964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.5732421875,0.0,1448.6685791015625,1895.4371337890625,0.0,1661.0233154296875,0.8866490125656128,1.0,0.0,3.0,1.0,0.0
17933640,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972510695457458,0.5304189920425415,0.4798258244991302,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9822169542312622,0.6866173148155212,0.6507507562637329,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596856594085693,0.4674195051193237,0.3288998007774353,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379152417182922,0.4305989444255829,0.4111261963844299,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6908141374588013,0.2363279610872268,1.0837459564208984,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.5648498535156,297.2621765136719,284.9129943847656,1.0,0.6730704307556152,0.4461975395679474,0.4461975395679474,1.0,1.0,-3.5480759143829346,1.2050200700759888,2.343055963516236,0.3994918465614319,0.8590859174728394,0.8590859174728394,0.0,211.77476501464844,220.0,66649.578125,0.0,3828.54638671875,1.0,278.2576904296875,282.7348022460937,296.76226806640625,303.1116027832031,293.1499938964844,293.1499938964844,278.54998779296875,38186.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063251733779907,1.0,0.0,0.0,3.557551145553589,3.55757474899292,8.444921490990964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.5732421875,0.0,1448.6685791015625,1895.4371337890625,0.0,1661.0233154296875,0.8866490125656128,1.0,0.0,3.0,1.0,0.0
17933700,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952803015708923,0.5302184224128723,0.4793951511383056,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.980987787246704,0.6876998543739319,0.6515482068061829,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8589186072349548,0.468923419713974,0.3298180401325226,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8367691040039062,0.4312234818935394,0.4115930497646332,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896843314170837,0.236593410372734,1.0847307443618774,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5638122558594,297.2632751464844,285.0188903808594,1.0,0.674306333065033,0.4452414512634277,0.4452414512634277,1.0,1.0,-3.551360845565796,1.203722357749939,2.3476383686065674,0.3972253799438476,0.935737371444702,0.935737371444702,0.0,213.35040283203125,220.0,65933.1875,0.0,3846.42236328125,1.0,278.49957275390625,282.8565673828125,296.70367431640625,302.89715576171875,293.1499938964844,293.1499938964844,278.54998779296875,33791.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991268396377563,1.0,0.0,0.0,3.613317251205444,3.613340616226196,8.711751888768049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.6943359375,0.0,1476.378173828125,1895.4371337890625,0.0,1603.8690185546875,0.8969953060150146,1.0,0.0,3.0,1.0,0.0
17933760,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941171169281006,0.5301194787025452,0.4793657660484314,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.980425238609314,0.6888936161994934,0.6527103781700134,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588429689407349,0.4705286026000976,0.3309597373008728,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8362464308738708,0.4319491386413574,0.4123046994209289,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891446709632874,0.2369395196437835,1.086388349533081,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.56378173828125,297.2657165527344,285.0013122558594,1.0,0.6756616234779358,0.444303810596466,0.444303810596466,1.0,1.0,-3.5569446086883545,1.2033088207244873,2.3536360263824463,0.3953889310359955,0.945686101913452,0.945686101913452,0.0,214.5811767578125,223.0,66207.6328125,0.0,3868.063720703125,1.0,278.542236328125,282.8464660644531,296.7232360839844,302.9628295898437,293.1499938964844,293.1499938964844,278.25,33285.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975369453430176,1.0,0.0,0.0,3.678851366043091,3.678875207901001,9.030624710248958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.1337890625,0.0,1545.0303955078125,1895.4371337890625,0.0,1591.36962890625,0.9097355604171752,1.0,0.0,3.0,1.0,0.0
17933820,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899136781692505,0.5285465717315674,0.4783588051795959,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776660799980164,0.690030574798584,0.654175877571106,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8571044206619263,0.4727843403816223,0.3327682614326477,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337898850440979,0.4325830042362213,0.4132160246372223,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867621541023254,0.2371391057968139,1.0884650945663452,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5558776855469,297.2592468261719,284.91033935546875,1.0,0.6781667470932007,0.4424284994602203,0.4424284994602203,1.0,1.0,-3.56327486038208,1.2006441354751587,2.362630844116211,0.3911293745040893,0.8618623614311218,0.8618623614311218,0.0,217.97837829589844,226.0,66901.953125,0.0,3904.86083984375,1.0,278.2580871582031,282.72802734375,296.77471923828125,303.14031982421875,293.1499938964844,293.1499938964844,278.54998779296875,38165.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070816159248352,1.0,0.0,0.0,3.576965093612671,3.576988697052002,8.537342068848375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.400390625,0.0,1469.2998046875,1895.4371337890625,0.0,1667.08203125,0.8909105658531189,1.0,0.0,3.0,1.0,0.0
17933880,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899136781692505,0.5285465717315674,0.4783588051795959,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776660799980164,0.690030574798584,0.654175877571106,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8571044206619263,0.4727843403816223,0.3327682614326477,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337898850440979,0.4325830042362213,0.4132160246372223,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867621541023254,0.2371391057968139,1.0884650945663452,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5558776855469,297.2592468261719,284.91033935546875,1.0,0.6781667470932007,0.4424284994602203,0.4424284994602203,1.0,1.0,-3.56327486038208,1.2006441354751587,2.362630844116211,0.3911293745040893,0.8618623614311218,0.8618623614311218,0.0,217.97837829589844,226.0,66901.953125,0.0,3904.86083984375,1.0,278.2580871582031,282.72802734375,296.77471923828125,303.14031982421875,293.1499938964844,293.1499938964844,278.54998779296875,38165.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070816159248352,1.0,0.0,0.0,3.576965093612671,3.576988697052002,8.537342068848375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.400390625,0.0,1469.2998046875,1895.4371337890625,0.0,1667.08203125,0.8909105658531189,1.0,0.0,3.0,1.0,0.0
17933940,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869726657867432,0.5282618403434753,0.4779160618782043,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759073257446288,0.6922203302383423,0.6560537815093994,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856417179107666,0.4759491086006164,0.3348657488822937,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322386741638184,0.4338955283164978,0.4143570363521576,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851717233657837,0.2377065569162368,1.0908929109573364,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5548095703125,297.262939453125,285.002197265625,1.0,0.6806796789169312,0.4405531883239746,0.4405531883239746,1.0,1.0,-3.571808099746704,1.1987636089324951,2.373044490814209,0.386947751045227,0.9496911764144896,0.9496911764144896,0.0,220.7396850585937,229.0,66386.65625,0.0,3943.5771484375,1.0,278.5419006347656,282.8397827148437,296.73748779296875,302.9897155761719,293.1499938964844,293.1499938964844,278.25,33379.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982090473175049,1.0,0.0,0.0,3.6930201053619385,3.6930439472198486,9.100318720811628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.439453125,0.0,1561.7232666015625,1895.4371337890625,0.0,1596.6478271484375,0.913156509399414,1.0,0.0,3.0,1.0,0.0
17934000,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869726657867432,0.5282618403434753,0.4779160618782043,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9759073257446288,0.6922203302383423,0.6560537815093994,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.856417179107666,0.4759491086006164,0.3348657488822937,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322386741638184,0.4338955283164978,0.4143570363521576,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851717233657837,0.2377065569162368,1.0908929109573364,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5548095703125,297.262939453125,285.002197265625,1.0,0.6806796789169312,0.4405531883239746,0.4405531883239746,1.0,1.0,-3.571808099746704,1.1987636089324951,2.373044490814209,0.386947751045227,0.9496911764144896,0.9496911764144896,0.0,220.7396850585937,229.0,66386.65625,0.0,3943.5771484375,1.0,278.5419006347656,282.8397827148437,296.73748779296875,302.9897155761719,293.1499938964844,293.1499938964844,278.25,33379.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982090473175049,1.0,0.0,0.0,3.6930201053619385,3.6930439472198486,9.100318720811628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.439453125,0.0,1561.7232666015625,1895.4371337890625,0.0,1596.6478271484375,0.913156509399414,1.0,0.0,3.0,1.0,0.0
17934060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829779028892517,0.5266976356506348,0.476922333240509,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731549620628356,0.6932600140571594,0.6574352383613586,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548428416252136,0.4782477915287018,0.3367078602313995,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299095630645752,0.4344880282878876,0.415233165025711,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828862428665161,0.2378659844398498,1.0927934646606443,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5468444824219,297.2565002441406,284.9096069335937,1.0,0.6831201910972595,0.4387052059173584,0.4387052059173584,1.0,1.0,-3.5778396129608154,1.1959728002548218,2.381866693496704,0.3826305568218231,0.8645113110542297,0.8645113110542297,0.0,224.11183166503903,232.0,67114.5546875,0.0,3979.72119140625,1.0,278.2574157714844,282.72332763671875,296.7900695800781,303.16961669921875,293.1499938964844,293.1499938964844,278.54998779296875,38290.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076982259750366,1.0,0.0,0.0,3.591049194335937,3.5910732746124268,8.604706067671941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.5537109375,0.0,1485.4295654296875,1895.4371337890625,0.0,1672.02783203125,0.8941465616226196,1.0,0.0,3.0,1.0,0.0
17934120,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8829779028892517,0.5266976356506348,0.476922333240509,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731549620628356,0.6932600140571594,0.6574352383613586,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8548428416252136,0.4782477915287018,0.3367078602313995,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8299095630645752,0.4344880282878876,0.415233165025711,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828862428665161,0.2378659844398498,1.0927934646606443,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5468444824219,297.2565002441406,284.9096069335937,1.0,0.6831201910972595,0.4387052059173584,0.4387052059173584,1.0,1.0,-3.5778396129608154,1.1959728002548218,2.381866693496704,0.3826305568218231,0.8645113110542297,0.8645113110542297,0.0,224.11183166503903,232.0,67114.5546875,0.0,3979.72119140625,1.0,278.2574157714844,282.72332763671875,296.7900695800781,303.16961669921875,293.1499938964844,293.1499938964844,278.54998779296875,38290.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076982259750366,1.0,0.0,0.0,3.591049194335937,3.5910732746124268,8.604706067671941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.5537109375,0.0,1485.4295654296875,1895.4371337890625,0.0,1672.02783203125,0.8941465616226196,1.0,0.0,3.0,1.0,0.0
17934180,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880173921585083,0.5264238119125366,0.4764801561832428,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713884592056274,0.6953631043434143,0.6592215895652771,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542594909667969,0.4814704060554504,0.3388386070728302,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284269571304321,0.4357652068138122,0.4163345992565155,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813464760780334,0.2383986413478851,1.0950466394424438,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5458374023437,297.26031494140625,285.0028076171875,1.0,0.6855729818344116,0.4368572533130646,0.4368572533130646,1.0,1.0,-3.586045503616333,1.193955421447754,2.392090082168579,0.3783690333366394,0.953544020652771,0.953544020652771,0.0,226.86041259765625,235.0,66590.1953125,0.0,4017.82421875,1.0,278.5419616699219,282.836669921875,296.7530212402344,303.01837158203125,293.1499938964844,293.1499938964844,278.25,33406.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698738694190979,1.0,0.0,0.0,3.706974744796753,3.706998825073242,9.169223744720512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.517578125,0.0,1577.7799072265625,1895.4371337890625,0.0,1600.8135986328125,0.9163342118263244,1.0,0.0,3.0,1.0,0.0
17934240,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.880173921585083,0.5264238119125366,0.4764801561832428,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713884592056274,0.6953631043434143,0.6592215895652771,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542594909667969,0.4814704060554504,0.3388386070728302,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284269571304321,0.4357652068138122,0.4163345992565155,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6813464760780334,0.2383986413478851,1.0950466394424438,285.0036926269531,284.95001220703125,304.115478515625,293.77459716796875,299.5458374023437,297.26031494140625,285.0028076171875,1.0,0.6855729818344116,0.4368572533130646,0.4368572533130646,1.0,1.0,-3.586045503616333,1.193955421447754,2.392090082168579,0.3783690333366394,0.953544020652771,0.953544020652771,0.0,226.86041259765625,235.0,66590.1953125,0.0,4017.82421875,1.0,278.5419616699219,282.836669921875,296.7530212402344,303.01837158203125,293.1499938964844,293.1499938964844,278.25,33406.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698738694190979,1.0,0.0,0.0,3.706974744796753,3.706998825073242,9.169223744720512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.517578125,0.0,1577.7799072265625,1895.4371337890625,0.0,1600.8135986328125,0.9163342118263244,1.0,0.0,3.0,1.0,0.0
17934300,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786559700965881,0.5256990194320679,0.4762081801891327,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703868627548218,0.6959079504013062,0.6600858569145203,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8538757562637329,0.4826897084712982,0.3398984968662262,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276153206825256,0.4361011683940887,0.4168964624404907,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805371642112732,0.2385101914405822,1.0963189601898191,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5423278808594,297.2578430175781,284.8778991699219,1.0,0.6868414282798767,0.4359332621097564,0.4359332621097564,1.0,1.0,-3.5902464389801025,1.1929560899734497,2.397290229797364,0.3763626515865326,0.8675127625465393,0.8675127625465393,0.0,228.3505096435547,235.0,67561.828125,0.0,4037.889404296875,1.0,278.29638671875,282.6939697265625,296.8206481933594,303.2602844238281,293.1499938964844,293.1499938964844,278.25,37508.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706462562084198,1.0,0.0,0.0,3.675780296325684,3.675804853439331,9.015553246172204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.8662109375,0.0,1573.4102783203125,1895.4371337890625,0.0,1662.123046875,0.910066306591034,1.0,0.0,3.0,1.0,0.0
17934360,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763596415519714,0.5248619914054871,0.4754947125911712,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686263203620912,0.6963009834289551,0.6605156660079956,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8528181314468384,0.4838100969791412,0.3407136499881744,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261902332305908,0.4363131821155548,0.4171736538410187,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791412234306335,0.2385212779045105,1.096792697906494,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5378112792969,297.2538452148437,284.9088439941406,1.0,0.6879591941833496,0.4350353181362152,0.4350353181362152,1.0,1.0,-3.5917911529541016,1.191046953201294,2.400744199752808,0.3739822506904602,0.8671923875808716,0.8671923875808716,0.0,230.2237701416016,238.0,67323.875,0.0,4053.421630859375,1.0,278.2574462890625,282.71893310546875,296.8064270019531,303.1996765136719,293.1499938964844,293.1499938964844,278.54998779296875,38329.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081763744354248,1.0,0.0,0.0,3.6055502891540527,3.605574131011963,8.674339255776431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.45703125,0.0,1501.4932861328125,1895.4371337890625,0.0,1675.8673095703125,0.8973907232284546,1.0,0.0,3.0,1.0,0.0
17934420,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736728429794312,0.5245954990386963,0.4750481247901916,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668383598327636,0.6983149647712708,0.6622065901756287,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523178100585938,0.4870906174182892,0.3428765833377838,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247525691986084,0.4375528991222381,0.418232798576355,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776410937309265,0.2390219271183014,1.098883867263794,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5370178222656,297.2578125,285.0028381347656,1.0,0.6903577446937561,0.4332393705844879,0.4332393705844879,1.0,1.0,-3.5996696949005127,1.1889686584472656,2.410701036453247,0.3697018325328827,0.9572708606719972,0.9572708606719972,0.0,232.97036743164065,241.0,66791.328125,0.0,4090.94970703125,1.0,278.5428466796875,282.833251953125,296.76922607421875,303.0477294921875,293.1499938964844,293.1499938964844,278.25,33379.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991269588470459,1.0,0.0,0.0,3.7223074436187744,3.7223317623138414,9.245230785381864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.8408203125,0.0,1595.118896484375,1895.4371337890625,0.0,1603.869873046875,0.9195005893707277,1.0,0.0,3.0,1.0,0.0
17934480,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8736728429794312,0.5245954990386963,0.4750481247901916,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668383598327636,0.6983149647712708,0.6622065901756287,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8523178100585938,0.4870906174182892,0.3428765833377838,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247525691986084,0.4375528991222381,0.418232798576355,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776410937309265,0.2390219271183014,1.098883867263794,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5370178222656,297.2578125,285.0028381347656,1.0,0.6903577446937561,0.4332393705844879,0.4332393705844879,1.0,1.0,-3.5996696949005127,1.1889686584472656,2.410701036453247,0.3697018325328827,0.9572708606719972,0.9572708606719972,0.0,232.97036743164065,241.0,66791.328125,0.0,4090.94970703125,1.0,278.5428466796875,282.833251953125,296.76922607421875,303.0477294921875,293.1499938964844,293.1499938964844,278.25,33379.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991269588470459,1.0,0.0,0.0,3.7223074436187744,3.7223317623138414,9.245230785381864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.8408203125,0.0,1595.118896484375,1895.4371337890625,0.0,1603.869873046875,0.9195005893707277,1.0,0.0,3.0,1.0,0.0
17934540,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700178861618042,0.5230265259742737,0.4740678369998932,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640543460845948,0.6991438865661621,0.6634119749069214,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509857654571533,0.4894663691520691,0.3447845578193664,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225796818733215,0.4380513727664947,0.4190338551998138,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6755032539367676,0.2391083538532257,1.1004905700683594,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5289306640625,297.25128173828125,284.9078674316406,1.0,0.6926942467689514,0.431443452835083,0.431443452835083,1.0,1.0,-3.6051411628723145,1.1859683990478516,2.419172763824463,0.3651360869407654,0.8699194192886353,0.8699194192886353,0.0,236.33120727539065,244.0,67533.7265625,0.0,4126.0458984375,1.0,278.2572021484375,282.7144775390625,296.8240051269531,303.2306823730469,293.1499938964844,293.1499938964844,278.54998779296875,38316.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086014747619629,1.0,0.0,0.0,3.620278596878052,3.620302677154541,8.745350896788295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.0849609375,0.0,1517.54638671875,1895.4371337890625,0.0,1679.2843017578125,0.9006366729736328,1.0,0.0,3.0,1.0,0.0
17934600,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700178861618042,0.5230265259742737,0.4740678369998932,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640543460845948,0.6991438865661621,0.6634119749069214,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509857654571533,0.4894663691520691,0.3447845578193664,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225796818733215,0.4380513727664947,0.4190338551998138,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6755032539367676,0.2391083538532257,1.1004905700683594,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5289306640625,297.25128173828125,284.9078674316406,1.0,0.6926942467689514,0.431443452835083,0.431443452835083,1.0,1.0,-3.6051411628723145,1.1859683990478516,2.419172763824463,0.3651360869407654,0.8699194192886353,0.8699194192886353,0.0,236.33120727539065,244.0,67533.7265625,0.0,4126.0458984375,1.0,278.2572021484375,282.7144775390625,296.8240051269531,303.2306823730469,293.1499938964844,293.1499938964844,278.54998779296875,38316.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086014747619629,1.0,0.0,0.0,3.620278596878052,3.620302677154541,8.745350896788295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.0849609375,0.0,1517.54638671875,1895.4371337890625,0.0,1679.2843017578125,0.9006366729736328,1.0,0.0,3.0,1.0,0.0
17934660,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674431443214417,0.522760808467865,0.4736191034317016,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622440338134766,0.7010633945465088,0.6650094389915466,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505609631538391,0.4928022027015686,0.3469820320606231,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211747407913208,0.4392499625682831,0.4200514853000641,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740405559539795,0.2395776808261871,1.102433681488037,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52838134765625,297.2553100585937,285.0035400390625,1.0,0.6950412392616272,0.4297106266021728,0.4297106266021728,1.0,1.0,-3.612717866897583,1.183877944946289,2.428839921951294,0.3607857227325439,0.9610392451286316,0.9610392451286316,0.0,239.0742034912109,247.0,66980.9140625,0.0,4163.029296875,1.0,278.5429382324219,282.8306579589844,296.78741455078125,303.0782165527344,293.1499938964844,293.1499938964844,278.25,33402.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995052695274353,1.0,0.0,0.0,3.735210657119751,3.7352349758148193,9.309438837590278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.96484375,0.0,1610.1640625,1895.4371337890625,0.0,1606.850830078125,0.9224305748939514,1.0,0.0,3.0,1.0,0.0
17934720,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674431443214417,0.522760808467865,0.4736191034317016,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622440338134766,0.7010633945465088,0.6650094389915466,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505609631538391,0.4928022027015686,0.3469820320606231,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211747407913208,0.4392499625682831,0.4200514853000641,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740405559539795,0.2395776808261871,1.102433681488037,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52838134765625,297.2553100585937,285.0035400390625,1.0,0.6950412392616272,0.4297106266021728,0.4297106266021728,1.0,1.0,-3.612717866897583,1.183877944946289,2.428839921951294,0.3607857227325439,0.9610392451286316,0.9610392451286316,0.0,239.0742034912109,247.0,66980.9140625,0.0,4163.029296875,1.0,278.5429382324219,282.8306579589844,296.78741455078125,303.0782165527344,293.1499938964844,293.1499938964844,278.25,33402.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995052695274353,1.0,0.0,0.0,3.735210657119751,3.7352349758148193,9.309438837590278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.96484375,0.0,1610.1640625,1895.4371337890625,0.0,1606.850830078125,0.9224305748939514,1.0,0.0,3.0,1.0,0.0
