time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934780,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639549612998962,0.521188497543335,0.4726400375366211,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594577550888062,0.701786994934082,0.6661227345466614,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493431806564331,0.4952186346054077,0.3489219844341278,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190629482269287,0.4397015273571014,0.4208121299743652,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719799041748047,0.2396324723958969,1.1039060354232788,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5204162597656,297.24871826171875,284.9071044921875,1.0,0.6973288059234619,0.4279778003692627,0.4279778003692627,1.0,1.0,-3.617908954620361,1.1808712482452393,2.437037706375122,0.3564179837703705,0.8725895881652832,0.8725895881652832,0.0,242.4335174560547,250.0,67735.28125,0.0,4197.5908203125,1.0,278.2571105957031,282.7103881835937,296.8429260253906,303.2626037597656,293.1499938964844,293.1499938964844,278.54998779296875,38322.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089495062828064,1.0,0.0,0.0,3.63424301147461,3.6342673301696777,8.81294852206338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.009765625,0.0,1533.0084228515625,1895.4371337890625,0.0,1682.0843505859375,0.9037341475486756,1.0,0.0,3.0,1.0,0.0
17934840,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639549612998962,0.521188497543335,0.4726400375366211,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594577550888062,0.701786994934082,0.6661227345466614,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8493431806564331,0.4952186346054077,0.3489219844341278,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190629482269287,0.4397015273571014,0.4208121299743652,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719799041748047,0.2396324723958969,1.1039060354232788,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5204162597656,297.24871826171875,284.9071044921875,1.0,0.6973288059234619,0.4279778003692627,0.4279778003692627,1.0,1.0,-3.617908954620361,1.1808712482452393,2.437037706375122,0.3564179837703705,0.8725895881652832,0.8725895881652832,0.0,242.4335174560547,250.0,67735.28125,0.0,4197.5908203125,1.0,278.2571105957031,282.7103881835937,296.8429260253906,303.2626037597656,293.1499938964844,293.1499938964844,278.54998779296875,38322.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089495062828064,1.0,0.0,0.0,3.63424301147461,3.6342673301696777,8.81294852206338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.009765625,0.0,1533.0084228515625,1895.4371337890625,0.0,1682.0843505859375,0.9037341475486756,1.0,0.0,3.0,1.0,0.0
17934900,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8623721599578857,0.5209887027740479,0.4722014963626861,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581841826438904,0.7026249170303345,0.6666722297668457,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488610982894897,0.496852159500122,0.3499128222465515,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180934190750122,0.4402181208133697,0.4211656451225281,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6710073351860046,0.2398044019937515,1.104438066482544,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5195007324219,297.2499694824219,285.01959228515625,1.0,0.6984104514122009,0.4271113872528076,0.4271113872528076,1.0,1.0,-3.6202919483184814,1.1792850494384766,2.441006898880005,0.3541007041931152,0.9522501826286316,0.9522501826286316,0.0,243.99038696289065,250.0,66942.25,0.0,4213.5947265625,1.0,278.5018005371094,282.84039306640625,296.785888671875,303.0436706542969,293.1499938964844,293.1499938964844,278.54998779296875,34057.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015972137451172,1.0,0.0,0.0,3.6833763122558594,3.6834001541137695,9.052852760760288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.7802734375,0.0,1555.9559326171875,1895.4371337890625,0.0,1623.380615234375,0.9129658341407776,1.0,0.0,3.0,1.0,0.0
17934960,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615027070045471,0.5209200382232666,0.4721844494342804,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576461911201476,0.7036095857620239,0.6676230430603027,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8490040898323059,0.498609721660614,0.3511529564857483,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8176957368850708,0.4408582150936126,0.4217864573001861,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705689430236816,0.2400734275579452,1.1057114601135254,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5198669433594,297.2528381347656,285.0042419433594,1.0,0.6996261477470398,0.426261693239212,0.426261693239212,1.0,1.0,-3.625183582305908,1.178630232810974,2.4465532302856445,0.3522371351718902,0.9646891951560974,0.9646891951560974,0.0,245.1758728027344,253.0,67256.546875,0.0,4234.0234375,1.0,278.54302978515625,282.83251953125,296.806884765625,303.1102600097656,293.1499938964844,293.1499938964844,278.25,33419.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998324990272522,1.0,0.0,0.0,3.747436761856079,3.747461318969727,9.370481848236524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.658203125,0.0,1624.4718017578125,1895.4371337890625,0.0,1609.4312744140625,0.9252464771270752,1.0,0.0,3.0,1.0,0.0
17935020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8581748008728027,0.5193448662757874,0.4712041914463043,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9548645615577698,0.7042282223701477,0.6686420440673828,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8478943109512329,0.5010682940483093,0.3531244397163391,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156318068504333,0.4412625730037689,0.4225051999092102,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6685845851898193,0.2400990277528762,1.1070560216903689,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,299.5119323730469,297.2462463378906,284.9059143066406,1.0,0.7018657326698303,0.4245623052120209,0.4245623052120209,1.0,1.0,-3.630094051361084,1.1755365133285522,2.4545576572418213,0.3480594754219055,0.8750485777854919,0.8750485777854919,0.0,248.5340118408203,256.0,67935.3671875,0.0,4268.03173828125,1.0,278.2572631835937,282.7061462402344,296.8628234863281,303.2953796386719,293.1499938964844,293.1499938964844,278.54998779296875,38283.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092112898826599,1.0,0.0,0.0,3.6486523151397705,3.648676633834839,8.882971087587066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.890625,0.0,1548.750244140625,1895.4371337890625,0.0,1684.1915283203125,0.9068176746368408,1.0,0.0,3.0,1.0,0.0
17935080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8581748008728027,0.5193448662757874,0.4712041914463043,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9548645615577698,0.7042282223701477,0.6686420440673828,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8478943109512329,0.5010682940483093,0.3531244397163391,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8156318068504333,0.4412625730037689,0.4225051999092102,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6685845851898193,0.2400990277528762,1.1070560216903689,284.9049072265625,284.95001220703125,304.23291015625,293.8401184082031,299.5119323730469,297.2462463378906,284.9059143066406,1.0,0.7018657326698303,0.4245623052120209,0.4245623052120209,1.0,1.0,-3.630094051361084,1.1755365133285522,2.4545576572418213,0.3480594754219055,0.8750485777854919,0.8750485777854919,0.0,248.5340118408203,256.0,67935.3671875,0.0,4268.03173828125,1.0,278.2572631835937,282.7061462402344,296.8628234863281,303.2953796386719,293.1499938964844,293.1499938964844,278.54998779296875,38283.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092112898826599,1.0,0.0,0.0,3.6486523151397705,3.648676633834839,8.882971087587066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.890625,0.0,1548.750244140625,1895.4371337890625,0.0,1684.1915283203125,0.9068176746368408,1.0,0.0,3.0,1.0,0.0
17935140,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558419346809387,0.5190740823745728,0.4707473218441009,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530569911003112,0.7059546709060669,0.670050323009491,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8476381301879883,0.5045164227485657,0.3553928434848785,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8142938017845154,0.4423776268959045,0.4234385192394256,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.667226254940033,0.2405144721269607,1.1087428331375122,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5113830566406,297.2504272460937,285.0048217773437,1.0,0.7041162252426147,0.4228629171848297,0.4228629171848297,1.0,1.0,-3.637109756469727,1.1731741428375244,2.463935613632202,0.3439475297927856,0.968273937702179,0.968273937702179,0.0,251.26922607421875,259.0,67342.890625,0.0,4303.966796875,1.0,278.5431213378906,282.825927734375,296.8277587890625,303.1421813964844,293.1499938964844,293.1499938964844,278.25,33450.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000635862350464,1.0,0.0,0.0,3.759674310684204,3.759698867797852,9.431781222701828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.853515625,0.0,1638.9923095703125,1895.4371337890625,0.0,1611.2547607421875,0.9279881715774536,1.0,0.0,3.0,1.0,0.0
17935200,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558419346809387,0.5190740823745728,0.4707473218441009,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9530569911003112,0.7059546709060669,0.670050323009491,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8476381301879883,0.5045164227485657,0.3553928434848785,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8142938017845154,0.4423776268959045,0.4234385192394256,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.667226254940033,0.2405144721269607,1.1087428331375122,285.0059814453125,284.95001220703125,304.25,293.8507995605469,299.5113830566406,297.2504272460937,285.0048217773437,1.0,0.7041162252426147,0.4228629171848297,0.4228629171848297,1.0,1.0,-3.637109756469727,1.1731741428375244,2.463935613632202,0.3439475297927856,0.968273937702179,0.968273937702179,0.0,251.26922607421875,259.0,67342.890625,0.0,4303.966796875,1.0,278.5431213378906,282.825927734375,296.8277587890625,303.1421813964844,293.1499938964844,293.1499938964844,278.25,33450.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000635862350464,1.0,0.0,0.0,3.759674310684204,3.759698867797852,9.431781222701828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.853515625,0.0,1638.9923095703125,1895.4371337890625,0.0,1611.2547607421875,0.9279881715774536,1.0,0.0,3.0,1.0,0.0
17935260,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526536226272583,0.517488956451416,0.4697624742984772,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502717852592468,0.7064627408981323,0.670973002910614,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8466185927391052,0.5070130825042725,0.3573951125144958,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122534155845642,0.4427304863929748,0.424114465713501,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653081178665161,0.2405119091272354,1.1099709272384644,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.50347900390625,297.24383544921875,284.905029296875,1.0,0.7063101530075073,0.4211868345737457,0.4211868345737457,1.0,1.0,-3.641744613647461,1.1699780225753784,2.471766710281372,0.3398148119449615,0.8774703741073608,0.8774703741073608,0.0,254.6291046142578,262.0,68123.3515625,0.0,4337.43212890625,1.0,278.25714111328125,282.702392578125,296.8844909667969,303.3293762207031,293.1499938964844,293.1499938964844,278.54998779296875,38306.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094249725341797,1.0,0.0,0.0,3.6615185737609854,3.661543130874634,8.945729064180341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4912109375,0.0,1563.3299560546875,1895.4371337890625,0.0,1685.9122314453125,0.9096928238868712,1.0,0.0,3.0,1.0,0.0
17935320,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526536226272583,0.517488956451416,0.4697624742984772,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502717852592468,0.7064627408981323,0.670973002910614,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8466185927391052,0.5070130825042725,0.3573951125144958,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122534155845642,0.4427304863929748,0.424114465713501,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6653081178665161,0.2405119091272354,1.1099709272384644,284.90386962890625,284.95001220703125,304.26739501953125,293.8617858886719,299.50347900390625,297.24383544921875,284.905029296875,1.0,0.7063101530075073,0.4211868345737457,0.4211868345737457,1.0,1.0,-3.641744613647461,1.1699780225753784,2.471766710281372,0.3398148119449615,0.8774703741073608,0.8774703741073608,0.0,254.6291046142578,262.0,68123.3515625,0.0,4337.43212890625,1.0,278.25714111328125,282.702392578125,296.8844909667969,303.3293762207031,293.1499938964844,293.1499938964844,278.54998779296875,38306.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094249725341797,1.0,0.0,0.0,3.6615185737609854,3.661543130874634,8.945729064180341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4912109375,0.0,1563.3299560546875,1895.4371337890625,0.0,1685.9122314453125,0.9096928238868712,1.0,0.0,3.0,1.0,0.0
17935380,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.850418746471405,0.5172133445739746,0.469296932220459,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484543800354004,0.7080895900726318,0.6722816824913025,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8464276194572449,0.5105172395706177,0.3596974015235901,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109214305877686,0.4438000619411468,0.4250003397464752,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639912128448486,0.2409031689167022,1.1115405559539795,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.503173828125,297.248046875,285.00537109375,1.0,0.7085137367248535,0.4195107817649841,0.4195107817649841,1.0,1.0,-3.648473024368286,1.1675089597702026,2.480963945388794,0.3357294797897339,0.97175395488739,0.97175395488739,0.0,257.3632202148437,265.0,67516.3046875,0.0,4372.8095703125,1.0,278.543212890625,282.82379150390625,296.8500061035156,303.1757202148437,293.1499938964844,293.1499938964844,278.25,33475.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700240969657898,1.0,0.0,0.0,3.771322727203369,3.771347522735596,9.490315733273746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.8017578125,0.0,1652.863037109375,1895.4371337890625,0.0,1612.6551513671875,0.9306344985961914,1.0,0.0,3.0,1.0,0.0
17935440,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.850418746471405,0.5172133445739746,0.469296932220459,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484543800354004,0.7080895900726318,0.6722816824913025,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8464276194572449,0.5105172395706177,0.3596974015235901,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109214305877686,0.4438000619411468,0.4250003397464752,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639912128448486,0.2409031689167022,1.1115405559539795,285.00653076171875,284.95001220703125,304.28521728515625,293.8731689453125,299.503173828125,297.248046875,285.00537109375,1.0,0.7085137367248535,0.4195107817649841,0.4195107817649841,1.0,1.0,-3.648473024368286,1.1675089597702026,2.480963945388794,0.3357294797897339,0.97175395488739,0.97175395488739,0.0,257.3632202148437,265.0,67516.3046875,0.0,4372.8095703125,1.0,278.543212890625,282.82379150390625,296.8500061035156,303.1757202148437,293.1499938964844,293.1499938964844,278.25,33475.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700240969657898,1.0,0.0,0.0,3.771322727203369,3.771347522735596,9.490315733273746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.8017578125,0.0,1652.863037109375,1895.4371337890625,0.0,1612.6551513671875,0.9306344985961914,1.0,0.0,3.0,1.0,0.0
17935500,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492388129234314,0.5164897441864014,0.4690369665622711,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.947471022605896,0.7083848714828491,0.6729332804679871,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462779521942139,0.5118470191955566,0.3608518540859222,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8102176785469055,0.4440268576145172,0.4254722893238067,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633313894271851,0.2409448772668838,1.1125231981277466,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4999389648437,297.24566650390625,284.8772888183594,1.0,0.7096678018569946,0.4186727404594421,0.4186727404594421,1.0,1.0,-3.652091026306152,1.1663413047790527,2.4857494831085205,0.3338630497455597,0.8842777609825134,0.8842777609825134,0.0,258.8328857421875,265.0,68548.7734375,0.0,4391.86279296875,1.0,278.2950439453125,282.6774597167969,296.9197692871094,303.42236328125,293.1499938964844,293.1499938964844,278.25,37295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078935503959656,1.0,0.0,0.0,3.7433674335479736,3.7433924674987793,9.35014156766556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.51171875,0.0,1649.48583984375,1895.4371337890625,0.0,1673.595947265625,0.9251793026924132,1.0,0.0,3.0,1.0,0.0
17935560,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473687767982483,0.5156214237213135,0.4683125913143158,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.945679247379303,0.7084887623786926,0.6731114983558655,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454992175102234,0.5130544304847717,0.3617333769798279,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088961839675903,0.4441032409667969,0.4256350994110107,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621428728103638,0.2408753633499145,1.1126666069030762,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4955139160156,297.24151611328125,284.9048156738281,1.0,0.7106637358665466,0.4178623259067535,0.4178623259067535,1.0,1.0,-3.652865648269653,1.1642400026321411,2.4886255264282227,0.3316493630409241,0.8801565766334534,0.8801565766334534,0.0,260.7186584472656,253.0,68300.9921875,0.0,4405.7646484375,1.0,278.2569580078125,282.699462890625,296.90777587890625,303.3643493652344,293.1499938964844,293.1499938964844,278.54998779296875,38357.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095770835876465,1.0,0.0,0.0,3.673098087310791,3.6731228828430176,9.002400815916189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.236328125,0.0,1576.76904296875,1895.4371337890625,0.0,1687.1378173828125,0.9123730659484864,1.0,0.0,3.0,1.0,0.0
17935620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505502939224243,0.5153605937957764,0.4675848484039306,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508238434791564,0.7100248336791992,0.6740479469299316,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506964445114136,0.5166294574737549,0.3638708293437958,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127598166465759,0.4451409578323364,0.426205426454544,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652156710624695,0.2412590235471725,1.1128523349761963,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4955749511719,297.2459411621094,285.0042724609375,1.0,0.7087220549583435,0.4162415564060211,0.4162415564060211,1.0,1.0,-3.6565921306610094,1.1608059406280518,2.495786428451538,0.3273792266845703,0.9736856818199158,0.9736856818199158,0.0,256.3509216308594,241.0,67649.9765625,0.0,4388.74169921875,1.0,278.5433654785156,282.8208923339844,296.8733825683594,303.2088928222656,293.1499938964844,293.1499938964844,278.25,33540.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003096342086792,1.0,0.0,0.0,3.7814788818359375,3.781503677368164,9.541498684484395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.1806640625,0.0,1665.357177734375,1895.4371337890625,0.0,1613.1976318359375,0.9329615831375122,1.0,0.0,3.0,1.0,0.0
17935680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505502939224243,0.5153605937957764,0.4675848484039306,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508238434791564,0.7100248336791992,0.6740479469299316,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506964445114136,0.5166294574737549,0.3638708293437958,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127598166465759,0.4451409578323364,0.426205426454544,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6652156710624695,0.2412590235471725,1.1128523349761963,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4955749511719,297.2459411621094,285.0042724609375,1.0,0.7087220549583435,0.4162415564060211,0.4162415564060211,1.0,1.0,-3.6565921306610094,1.1608059406280518,2.495786428451538,0.3273792266845703,0.9736856818199158,0.9736856818199158,0.0,256.3509216308594,241.0,67649.9765625,0.0,4388.74169921875,1.0,278.5433654785156,282.8208923339844,296.8733825683594,303.2088928222656,293.1499938964844,293.1499938964844,278.25,33540.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003096342086792,1.0,0.0,0.0,3.7814788818359375,3.781503677368164,9.541498684484395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.1806640625,0.0,1665.357177734375,1895.4371337890625,0.0,1613.1976318359375,0.9329615831375122,1.0,0.0,3.0,1.0,0.0
17935740,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561927080154419,0.513846755027771,0.4662522375583648,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589701890945436,0.7103615999221802,0.67439204454422,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585226535797119,0.5192776322364807,0.36566162109375,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189204335212708,0.4454602003097534,0.4264178276062011,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704761981964111,0.2412845194339752,1.1121174097061155,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4884033203125,297.2401123046875,284.9021911621094,1.0,0.7049326300621033,0.4146207571029663,0.4146207571029663,1.0,1.0,-3.656940221786499,1.1561477184295654,2.5007927417755127,0.3228730261325836,0.8797656893730164,0.8797656893730164,0.0,248.68167114257807,229.0,68370.8828125,0.0,4341.81298828125,1.0,278.2565612792969,282.6962585449219,296.9311828613281,303.393798828125,293.1499938964844,293.1499938964844,278.54998779296875,38517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094287872314453,1.0,0.0,0.0,3.6791508197784415,3.679175615310669,9.03209411262651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.1708984375,0.0,1584.8299560546875,1895.4371337890625,0.0,1685.9429931640625,0.9137394428253174,1.0,0.0,3.0,1.0,0.0
17935800,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8561927080154419,0.513846755027771,0.4662522375583648,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589701890945436,0.7103615999221802,0.67439204454422,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585226535797119,0.5192776322364807,0.36566162109375,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189204335212708,0.4454602003097534,0.4264178276062011,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704761981964111,0.2412845194339752,1.1121174097061155,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4884033203125,297.2401123046875,284.9021911621094,1.0,0.7049326300621033,0.4146207571029663,0.4146207571029663,1.0,1.0,-3.656940221786499,1.1561477184295654,2.5007927417755127,0.3228730261325836,0.8797656893730164,0.8797656893730164,0.0,248.68167114257807,229.0,68370.8828125,0.0,4341.81298828125,1.0,278.2565612792969,282.6962585449219,296.9311828613281,303.393798828125,293.1499938964844,293.1499938964844,278.54998779296875,38517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094287872314453,1.0,0.0,0.0,3.6791508197784415,3.679175615310669,9.03209411262651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.1708984375,0.0,1584.8299560546875,1895.4371337890625,0.0,1685.9429931640625,0.9137394428253174,1.0,0.0,3.0,1.0,0.0
17935860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650439381599426,0.5137078166007996,0.4654098153114319,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700626134872437,0.7118648290634155,0.675058126449585,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696148991584778,0.5230216979980469,0.367739588022232,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276264071464539,0.4465610980987549,0.4268102347850799,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782313585281372,0.2417767792940139,1.111662745475769,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898376464844,297.2456359863281,285.0033264160156,1.0,0.7002107501029968,0.4131214618682861,0.4131214618682861,1.0,1.0,-3.6591429710388175,1.1524826288223269,2.506660223007202,0.3187041282653808,0.973278284072876,0.973278284072876,0.0,238.44400024414065,217.0,67688.234375,0.0,4283.8701171875,1.0,278.5433959960937,282.81982421875,296.8972473144531,303.2355041503906,293.1499938964844,293.1499938964844,278.25,33613.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998525261878967,1.0,0.0,0.0,3.784505844116211,3.7845306396484375,9.556780469210937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.8408203125,0.0,1669.51220703125,1895.4371337890625,0.0,1609.5897216796875,0.9336869716644288,1.0,0.0,3.0,1.0,0.0
17935920,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650439381599426,0.5137078166007996,0.4654098153114319,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700626134872437,0.7118648290634155,0.675058126449585,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696148991584778,0.5230216979980469,0.367739588022232,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276264071464539,0.4465610980987549,0.4268102347850799,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782313585281372,0.2417767792940139,1.111662745475769,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4898376464844,297.2456359863281,285.0033264160156,1.0,0.7002107501029968,0.4131214618682861,0.4131214618682861,1.0,1.0,-3.6591429710388175,1.1524826288223269,2.506660223007202,0.3187041282653808,0.973278284072876,0.973278284072876,0.0,238.44400024414065,217.0,67688.234375,0.0,4283.8701171875,1.0,278.5433959960937,282.81982421875,296.8972473144531,303.2355041503906,293.1499938964844,293.1499938964844,278.25,33613.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998525261878967,1.0,0.0,0.0,3.784505844116211,3.7845306396484375,9.556780469210937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.8408203125,0.0,1669.51220703125,1895.4371337890625,0.0,1609.5897216796875,0.9336869716644288,1.0,0.0,3.0,1.0,0.0
17935980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.874813973903656,0.512302577495575,0.464068055152893,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811342358589172,0.712153971195221,0.6752503514289856,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818442225456238,0.5258157849311829,0.369550347328186,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371453285217285,0.4469353556632995,0.4269619882106781,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868821382522583,0.2419071346521377,1.1108583211898804,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4840087890625,297.2407531738281,284.9024963378906,1.0,0.6949647068977356,0.4116221368312835,0.4116221368312835,1.0,1.0,-3.6591639518737793,1.1480333805084229,2.5111305713653564,0.3145152628421783,0.8800128102302551,0.8800128102302551,0.0,227.8280487060547,205.0,68407.1796875,0.0,4217.59619140625,1.0,278.2565612792969,282.69635009765625,296.9563903808594,303.4212341308594,293.1499938964844,293.1499938964844,278.54998779296875,38537.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088407278060913,1.0,0.0,0.0,3.681002140045166,3.6810269355773926,9.041187354341672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.4560546875,0.0,1587.0819091796875,1895.4371337890625,0.0,1681.208740234375,0.9141759872436525,1.0,0.0,3.0,1.0,0.0
17936040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.874813973903656,0.512302577495575,0.464068055152893,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811342358589172,0.712153971195221,0.6752503514289856,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818442225456238,0.5258157849311829,0.369550347328186,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371453285217285,0.4469353556632995,0.4269619882106781,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868821382522583,0.2419071346521377,1.1108583211898804,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4840087890625,297.2407531738281,284.9024963378906,1.0,0.6949647068977356,0.4116221368312835,0.4116221368312835,1.0,1.0,-3.6591639518737793,1.1480333805084229,2.5111305713653564,0.3145152628421783,0.8800128102302551,0.8800128102302551,0.0,227.8280487060547,205.0,68407.1796875,0.0,4217.59619140625,1.0,278.2565612792969,282.69635009765625,296.9563903808594,303.4212341308594,293.1499938964844,293.1499938964844,278.54998779296875,38537.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088407278060913,1.0,0.0,0.0,3.681002140045166,3.6810269355773926,9.041187354341672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.4560546875,0.0,1587.0819091796875,1895.4371337890625,0.0,1681.208740234375,0.9141759872436525,1.0,0.0,3.0,1.0,0.0
17936100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804673552513123,0.5121955275535583,0.4634375274181366,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.986872136592865,0.7127859592437744,0.6753095388412476,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887593746185303,0.5276832580566406,0.3704770803451538,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425523042678833,0.4474318325519562,0.4270039498806,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.691753089427948,0.2421386390924453,1.1102877855300903,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.4843139648437,297.2429504394531,285.0183410644531,1.0,0.6921752691268921,0.4108724892139435,0.4108724892139435,1.0,1.0,-3.658947944641113,1.1457332372665403,2.513214588165283,0.3122459352016449,0.960984230041504,0.960984230041504,0.0,222.1952514648437,205.0,67539.2890625,0.0,4181.8359375,1.0,278.5028076171875,282.8294982910156,296.9008483886719,303.1985778808594,293.1499938964844,293.1499938964844,278.54998779296875,34278.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012447714805603,1.0,0.0,0.0,3.7256710529327393,3.725695371627808,9.261946729566262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.0986328125,0.0,1605.851806640625,1895.4371337890625,0.0,1620.5902099609375,0.9225872159004213,1.0,0.0,3.0,1.0,0.0
17936160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874624967575073,0.5122376680374146,0.4632405936717987,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932831525802612,0.7136011123657227,0.6758026480674744,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969824910163879,0.5296909213066101,0.3716765344142914,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491272926330566,0.4480726420879364,0.4273324012756347,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976342797279358,0.242480456829071,1.1105103492736816,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.4861145019531,297.24688720703125,285.0041809082031,1.0,0.6894875764846802,0.4101586639881134,0.4101586639881134,1.0,1.0,-3.661407470703125,1.1444568634033203,2.5169506072998047,0.3104643821716308,0.974160611629486,0.974160611629486,0.0,216.0754547119141,193.0,67727.4296875,0.0,4150.17529296875,1.0,278.5434265136719,282.8204040527344,296.9234313964844,303.2640686035156,293.1499938964844,293.1499938964844,278.25,33596.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992501616477966,1.0,0.0,0.0,3.786278247833252,3.7863032817840576,9.565735581418269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.486328125,0.0,1671.482421875,1895.4371337890625,0.0,1604.8406982421875,0.9341167211532592,1.0,0.0,3.0,1.0,0.0
17936220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985344171524048,0.510850727558136,0.4619767069816589,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141761779785156,0.6682418584823608,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109927415847778,0.5325459241867065,0.373578667640686,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600641489028931,0.4484292566776275,0.4275303781032562,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071868181228638,0.2426327466964721,1.1101049184799194,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4808959960937,297.2430725097656,284.8970947265625,1.0,0.6833414435386658,0.4087309837341308,0.4087309837341308,1.0,1.0,-3.653218269348145,1.1373261213302612,2.5158920288085938,0.3057136833667755,0.8769643902778625,0.8769643902778625,0.0,206.0631103515625,181.0,68351.765625,0.0,4065.4599609375,1.0,278.2569580078125,282.6929016113281,296.9827575683594,303.448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38610.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081629037857056,1.0,0.0,0.0,3.681597471237183,3.681622266769409,9.044111379807872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.4248046875,0.0,1588.3089599609375,1895.4371337890625,0.0,1675.759033203125,0.91426020860672,1.0,0.0,3.0,1.0,0.0
17936280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8985344171524048,0.510850727558136,0.4619767069816589,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7141761779785156,0.6682418584823608,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9109927415847778,0.5325459241867065,0.373578667640686,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8600641489028931,0.4484292566776275,0.4275303781032562,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071868181228638,0.2426327466964721,1.1101049184799194,284.8964233398437,284.95001220703125,304.4205627441406,293.9624328613281,299.4808959960937,297.2430725097656,284.8970947265625,1.0,0.6833414435386658,0.4087309837341308,0.4087309837341308,1.0,1.0,-3.653218269348145,1.1373261213302612,2.5158920288085938,0.3057136833667755,0.8769643902778625,0.8769643902778625,0.0,206.0631103515625,181.0,68351.765625,0.0,4065.4599609375,1.0,278.2569580078125,282.6929016113281,296.9827575683594,303.448486328125,293.1499938964844,293.1499938964844,278.54998779296875,38610.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081629037857056,1.0,0.0,0.0,3.681597471237183,3.681622266769409,9.044111379807872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.4248046875,0.0,1588.3089599609375,1895.4371337890625,0.0,1675.759033203125,0.91426020860672,1.0,0.0,3.0,1.0,0.0
17936340,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088076949119568,0.5106164216995239,0.4611969888210296,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188042998313904,0.645828902721405,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250720143318176,0.5363296866416931,0.3757893145084381,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701646327972412,0.4494068324565887,0.4279462099075317,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.71540766954422,0.243083581328392,1.1101202964782717,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4870910644531,297.2575378417969,284.9840393066406,1.0,0.6754511594772339,0.4073033034801483,0.4073033034801483,1.0,1.0,-3.628146171569824,1.1243646144866943,2.50378155708313,0.2985974848270416,0.9535841345787048,0.9535841345787048,0.0,197.0042266845703,169.0,67190.453125,0.0,3943.83740234375,1.0,278.5433349609375,282.8100280761719,296.9458923339844,303.2637023925781,293.1499938964844,293.1499938964844,278.25,34217.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975607872009277,1.0,0.0,0.0,3.765438556671143,3.765463352203369,9.460724186283188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.4873046875,0.0,1651.67578125,1895.4371337890625,0.0,1591.556884765625,0.9296907782554626,1.0,0.0,3.0,1.0,0.0
17936400,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088076949119568,0.5106164216995239,0.4611969888210296,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7188042998313904,0.645828902721405,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250720143318176,0.5363296866416931,0.3757893145084381,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8701646327972412,0.4494068324565887,0.4279462099075317,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.71540766954422,0.243083581328392,1.1101202964782717,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.4870910644531,297.2575378417969,284.9840393066406,1.0,0.6754511594772339,0.4073033034801483,0.4073033034801483,1.0,1.0,-3.628146171569824,1.1243646144866943,2.50378155708313,0.2985974848270416,0.9535841345787048,0.9535841345787048,0.0,197.0042266845703,169.0,67190.453125,0.0,3943.83740234375,1.0,278.5433349609375,282.8100280761719,296.9458923339844,303.2637023925781,293.1499938964844,293.1499938964844,278.25,34217.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975607872009277,1.0,0.0,0.0,3.765438556671143,3.765463352203369,9.460724186283188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.4873046875,0.0,1651.67578125,1895.4371337890625,0.0,1591.556884765625,0.9296907782554626,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.915791928768158,0.509800374507904,0.4606449604034424,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221649885177612,0.6320105195045471,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9340296387672424,0.5379151105880737,0.3769678175449371,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766768574714661,0.4495765268802643,0.4281464517116546,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203701138496399,0.243148386478424,1.1101102828979492,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4913024902344,297.2655639648437,284.8593139648437,1.0,0.6705999970436096,0.406681627035141,0.406681627035141,1.0,1.0,-3.61251163482666,1.1170598268508911,2.4954519271850586,0.2949489951133728,0.8548145294189453,0.8548145294189453,0.0,191.54983520507807,169.0,67667.4296875,0.0,3869.737060546875,1.0,278.2862854003906,282.6715393066406,297.0144958496094,303.47515869140625,293.1499938964844,293.1499938964844,278.25,39548.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043082118034363,1.0,0.0,0.0,3.68639063835144,3.686415672302246,9.06767638753081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.92578125,0.0,1600.8477783203125,1895.4371337890625,0.0,1644.917236328125,0.9140020608901978,1.0,0.0,3.0,1.0,0.0
17936520,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213030338287354,0.5091627836227417,0.4598595798015594,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251691222190857,0.6211766004562378,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9409429430961608,0.5391585826873779,0.3776734471321106,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.881781280040741,0.4496598243713379,0.4280551671981811,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241374850273132,0.2431617528200149,1.109440565109253,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49591064453125,297.2737731933594,284.89178466796875,1.0,0.6665423512458801,0.406193196773529,0.406193196773529,1.0,1.0,-3.598469018936157,1.1107410192489624,2.4877281188964844,0.2918629050254822,0.855019211769104,0.855019211769104,0.0,187.26124572753903,157.0,67164.7734375,0.0,3807.446533203125,1.0,278.2571105957031,282.7030639648437,296.998291015625,303.395263671875,293.1499938964844,293.1499938964844,278.54998779296875,39626.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038478851318359,1.0,0.0,0.0,3.609292268753052,3.609316349029541,8.69235350364761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.4140625,0.0,1515.1796875,1895.4371337890625,0.0,1641.251220703125,0.8991902470588684,1.0,0.0,3.0,1.0,0.0
17936580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374676942825316,0.5090047121047974,0.459112286567688,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343156933784485,0.5930142402648926,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592249393463136,0.5430602431297302,0.3799323141574859,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961890339851379,0.4506635665893554,0.4284465909004211,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346093654632568,0.2437181770801544,1.1095691919326782,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51934814453125,297.3113098144531,284.9789428710937,1.0,0.6569125652313232,0.4050831198692322,0.4050831198692322,1.0,1.0,-3.567033529281616,1.096564531326294,2.4704689979553223,0.2848550677299499,0.9262122511863708,0.9262122511863708,0.0,176.6493682861328,175.0,66017.875,0.0,3663.48828125,1.0,278.5419616699219,282.8238220214844,296.9671936035156,303.2052307128906,293.1499938964844,293.1499938964844,278.25,34630.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915063261985779,1.0,0.0,0.0,3.683945417404175,3.683969497680664,9.055650025402428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.064453125,0.0,1560.9195556640625,1895.4371337890625,0.0,1544.378173828125,0.911900758743286,1.0,0.0,3.0,1.0,0.0
