time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374676942825316,0.5090047121047974,0.459112286567688,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343156933784485,0.5930142402648926,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9592249393463136,0.5430602431297302,0.3799323141574859,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8961890339851379,0.4506635665893554,0.4284465909004211,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7346093654632568,0.2437181770801544,1.1095691919326782,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51934814453125,297.3113098144531,284.9789428710937,1.0,0.6569125652313232,0.4050831198692322,0.4050831198692322,1.0,1.0,-3.567033529281616,1.096564531326294,2.4704689979553223,0.2848550677299499,0.9262122511863708,0.9262122511863708,0.0,176.6493682861328,175.0,66017.875,0.0,3663.48828125,1.0,278.5419616699219,282.8238220214844,296.9671936035156,303.2052307128906,293.1499938964844,293.1499938964844,278.25,34630.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915063261985779,1.0,0.0,0.0,3.683945417404175,3.683969497680664,9.055650025402428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.064453125,0.0,1560.9195556640625,1895.4371337890625,0.0,1544.378173828125,0.911900758743286,1.0,0.0,3.0,1.0,0.0
17936700,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.940323531627655,0.5084241032600403,0.4588068425655365,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.738731324672699,0.5879400372505188,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9631413221359252,0.5446279644966125,0.381137490272522,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8990817666053772,0.4509128034114837,0.4287827014923095,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.736761212348938,0.2439206391572952,1.1105232238769531,284.86962890625,284.95001220703125,304.492919921875,294.0129089355469,299.5293884277344,297.3263854980469,284.87066650390625,1.0,0.6561479568481445,0.4045280516147613,0.4045280516147613,1.0,1.0,-3.5635223388671875,1.0937350988388062,2.469787120819092,0.282427579164505,0.843166708946228,0.843166708946228,0.0,174.8593292236328,175.0,66635.453125,0.0,3643.926513671875,1.0,278.2977294921875,282.69830322265625,297.03741455078125,303.4247436523437,293.1499938964844,293.1499938964844,278.25,39222.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974747180938721,1.0,0.0,0.0,3.6181581020355225,3.618182420730591,8.735109986446332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.4267578125,0.0,1521.9322509765625,1895.4371337890625,0.0,1590.8814697265625,0.8983666896820068,1.0,0.0,3.0,1.0,0.0
17936760,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390527606010436,0.5078588128089905,0.4582375586032867,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7422295212745667,0.5892881751060486,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.96329665184021,0.5462101101875305,0.3821916580200195,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8985080718994141,0.4511257708072662,0.4289683997631073,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7364038228988647,0.2440973669290542,1.111328125,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.5372619628906,297.3358764648437,284.9148254394531,1.0,0.6571118235588074,0.4041771292686462,0.4041771292686462,1.0,1.0,-3.566904067993164,1.093834400177002,2.473069429397583,0.2817090153694153,0.8535818457603455,0.8535818457603455,0.0,175.43748474121094,193.0,66471.1171875,0.0,3655.861328125,1.0,278.2577514648437,282.73638916015625,297.029296875,303.3641662597656,293.1499938964844,293.1499938964844,278.54998779296875,38765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978092193603516,1.0,0.0,0.0,3.54675817489624,3.546781778335572,8.393758434976917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.2060546875,0.0,1441.4219970703125,1895.4371337890625,0.0,1593.5067138671875,0.8849608302116394,1.0,0.0,3.0,1.0,0.0
17936820,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.931377410888672,0.5079461336135864,0.4582186341285705,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473775744438171,0.601905345916748,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587133526802064,0.5504050850868225,0.38504359126091,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927809596061707,0.4523310363292694,0.4300731122493744,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323683500289917,0.2448884546756744,1.1151105165481567,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55133056640625,297.3502197265625,285.0172119140625,1.0,0.663351833820343,0.4034752547740936,0.4034752547740936,1.0,1.0,-3.5913422107696533,1.1001967191696167,2.491145610809326,0.282553493976593,0.9537373781204224,0.9537373781204224,0.0,180.5974273681641,211.0,66330.96875,0.0,3748.62890625,1.0,278.54168701171875,282.8524169921875,297.0135803222656,303.25341796875,293.1499938964844,293.1499938964844,278.25,33025.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688815712928772,1.0,0.0,0.0,3.678430557250977,3.678454399108887,9.028559020407556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.685546875,0.0,1542.6016845703125,1895.4371337890625,0.0,1523.631103515625,0.909770965576172,1.0,0.0,3.0,1.0,0.0
17936880,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.931377410888672,0.5079461336135864,0.4582186341285705,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473775744438171,0.601905345916748,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587133526802064,0.5504050850868225,0.38504359126091,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927809596061707,0.4523310363292694,0.4300731122493744,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323683500289917,0.2448884546756744,1.1151105165481567,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55133056640625,297.3502197265625,285.0172119140625,1.0,0.663351833820343,0.4034752547740936,0.4034752547740936,1.0,1.0,-3.5913422107696533,1.1001967191696167,2.491145610809326,0.282553493976593,0.9537373781204224,0.9537373781204224,0.0,180.5974273681641,211.0,66330.96875,0.0,3748.62890625,1.0,278.54168701171875,282.8524169921875,297.0135803222656,303.25341796875,293.1499938964844,293.1499938964844,278.25,33025.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688815712928772,1.0,0.0,0.0,3.678430557250977,3.678454399108887,9.028559020407556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.685546875,0.0,1542.6016845703125,1895.4371337890625,0.0,1523.631103515625,0.909770965576172,1.0,0.0,3.0,1.0,0.0
17936940,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916559875011444,0.5067002773284912,0.4577104151248932,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478812336921692,0.6266083121299744,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9471054673194884,0.553508996963501,0.3876200318336487,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812158107757568,0.4527292549610138,0.4309861660003662,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240175008773804,0.2451450377702713,1.1185460090637207,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5447082519531,297.3334655761719,284.9262390136719,1.0,0.6735361814498901,0.4027734100818634,0.4027734100818634,1.0,1.0,-3.6287708282470703,1.110975980758667,2.5177950859069824,0.2851506769657135,0.8813531994819641,0.8813531994819641,0.0,190.4931488037109,229.0,67700.9609375,0.0,3905.30419921875,1.0,278.257568359375,282.7225341796875,297.08416748046875,303.4930725097656,293.1499938964844,293.1499938964844,278.54998779296875,37242.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002115845680237,1.0,0.0,0.0,3.620311498641968,3.620335578918457,8.745510626795294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.9013671875,0.0,1509.61181640625,1895.4371337890625,0.0,1612.4234619140625,0.8998074531555176,1.0,0.0,3.0,1.0,0.0
17937000,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.916559875011444,0.5067002773284912,0.4577104151248932,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478812336921692,0.6266083121299744,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9471054673194884,0.553508996963501,0.3876200318336487,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812158107757568,0.4527292549610138,0.4309861660003662,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7240175008773804,0.2451450377702713,1.1185460090637207,284.92431640625,284.95001220703125,304.5455322265625,294.0510559082031,299.5447082519531,297.3334655761719,284.9262390136719,1.0,0.6735361814498901,0.4027734100818634,0.4027734100818634,1.0,1.0,-3.6287708282470703,1.110975980758667,2.5177950859069824,0.2851506769657135,0.8813531994819641,0.8813531994819641,0.0,190.4931488037109,229.0,67700.9609375,0.0,3905.30419921875,1.0,278.257568359375,282.7225341796875,297.08416748046875,303.4930725097656,293.1499938964844,293.1499938964844,278.54998779296875,37242.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002115845680237,1.0,0.0,0.0,3.620311498641968,3.620335578918457,8.745510626795294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.9013671875,0.0,1509.61181640625,1895.4371337890625,0.0,1612.4234619140625,0.8998074531555176,1.0,0.0,3.0,1.0,0.0
17937060,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.900793731212616,0.506613552570343,0.4577438533306122,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460245490074158,0.6572983264923096,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9326384663581848,0.5575699210166931,0.3905479609966278,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.867906391620636,0.4537776410579681,0.4321825206279754,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138226628303528,0.2456237822771072,1.1222119331359863,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.5301208496094,297.31298828125,285.0361633300781,1.0,0.6861700415611267,0.4010114669799804,0.4010114669799804,1.0,1.0,-3.675093650817871,1.1216243505477903,2.553469181060791,0.2856034338474273,0.9986057877540588,0.9986057877540588,0.0,203.2554168701172,232.0,67842.5859375,0.0,4106.6767578125,1.0,278.54229736328125,282.8442077636719,297.0589294433594,303.3949279785156,293.1499938964844,293.1499938964844,278.25,32392.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940727233886719,1.0,0.0,0.0,3.770564556121826,3.7705891132354736,9.486500402999808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.541015625,0.0,1643.59912109375,1895.4371337890625,0.0,1564.293701171875,0.9300525784492492,1.0,0.0,3.0,1.0,0.0
17937120,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.900793731212616,0.506613552570343,0.4577438533306122,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7460245490074158,0.6572983264923096,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9326384663581848,0.5575699210166931,0.3905479609966278,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.867906391620636,0.4537776410579681,0.4321825206279754,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138226628303528,0.2456237822771072,1.1222119331359863,285.0365295410156,284.95001220703125,304.5666809082031,294.0668029785156,299.5301208496094,297.31298828125,285.0361633300781,1.0,0.6861700415611267,0.4010114669799804,0.4010114669799804,1.0,1.0,-3.675093650817871,1.1216243505477903,2.553469181060791,0.2856034338474273,0.9986057877540588,0.9986057877540588,0.0,203.2554168701172,232.0,67842.5859375,0.0,4106.6767578125,1.0,278.54229736328125,282.8442077636719,297.0589294433594,303.3949279785156,293.1499938964844,293.1499938964844,278.25,32392.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940727233886719,1.0,0.0,0.0,3.770564556121826,3.7705891132354736,9.486500402999808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.541015625,0.0,1643.59912109375,1895.4371337890625,0.0,1564.293701171875,0.9300525784492492,1.0,0.0,3.0,1.0,0.0
17937180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.889490008354187,0.5050501823425293,0.4570236802101135,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7412193417549133,0.680843710899353,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221664071083068,0.5603753924369812,0.3929720520973205,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583109974861145,0.4539024829864502,0.4328987598419189,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056404948234558,0.2454753816127777,1.124019742012024,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5020751953125,297.2752990722656,284.9156494140625,1.0,0.6951650381088257,0.3992495536804199,0.3992495536804199,1.0,1.0,-3.708541631698608,1.1276053190231323,2.5809361934661865,0.284777283668518,0.9094996452331544,0.9094996452331544,0.0,213.34078979492188,235.0,69374.3828125,0.0,4260.5283203125,1.0,278.25689697265625,282.6920471191406,297.1212463378906,303.63970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36892.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065656185150146,1.0,0.0,0.0,3.7378993034362793,3.737924337387085,9.322845926362788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.25,0.0,1640.017822265625,1895.4371337890625,0.0,1662.9482421875,0.925646424293518,1.0,0.0,3.0,1.0,0.0
17937240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.889490008354187,0.5050501823425293,0.4570236802101135,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7412193417549133,0.680843710899353,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221664071083068,0.5603753924369812,0.3929720520973205,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583109974861145,0.4539024829864502,0.4328987598419189,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056404948234558,0.2454753816127777,1.124019742012024,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5020751953125,297.2752990722656,284.9156494140625,1.0,0.6951650381088257,0.3992495536804199,0.3992495536804199,1.0,1.0,-3.708541631698608,1.1276053190231323,2.5809361934661865,0.284777283668518,0.9094996452331544,0.9094996452331544,0.0,213.34078979492188,235.0,69374.3828125,0.0,4260.5283203125,1.0,278.25689697265625,282.6920471191406,297.1212463378906,303.63970947265625,293.1499938964844,293.1499938964844,278.1499938964844,36892.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065656185150146,1.0,0.0,0.0,3.7378993034362793,3.737924337387085,9.322845926362788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.25,0.0,1640.017822265625,1895.4371337890625,0.0,1662.9482421875,0.925646424293518,1.0,0.0,3.0,1.0,0.0
17937300,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848671913146973,0.5043383240699768,0.4564657211303711,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.738627016544342,0.6904416680335999,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9181503057479858,0.5618176460266113,0.3940389454364776,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544870018959045,0.4539329707622528,0.4330451786518097,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021697759628296,0.2453356981277465,1.12404465675354,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.4899597167969,297.2597045898437,284.9000244140625,1.0,0.6987392902374268,0.3983685970306396,0.3983685970306396,1.0,1.0,-3.72091293334961,1.1290847063064575,2.5918281078338623,0.2836834192276001,0.8840259909629822,0.8840259909629822,0.0,217.47496032714844,235.0,69697.1796875,0.0,4320.67333984375,1.0,278.1665954589844,282.6664428710937,297.1187744140625,303.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,37952.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088126540184021,1.0,0.0,0.0,3.700559377670288,3.700584173202514,9.13751364350901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.607421875,0.0,1604.9610595703125,1895.4371337890625,0.0,1680.9830322265625,0.917466402053833,1.0,0.0,3.0,1.0,0.0
17937360,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8806972503662109,0.5037908554077148,0.4560126364231109,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361671328544617,0.6975741386413574,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9146494269371032,0.5633954405784607,0.3951681852340698,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8510552644729614,0.4540541470050812,0.4332350790500641,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6989951133728027,0.2452409267425537,1.1241077184677124,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4801940917969,297.2484130859375,284.92724609375,1.0,0.7017960548400879,0.3974054753780365,0.3974054753780365,1.0,1.0,-3.730670928955078,1.1294161081314087,2.601254940032959,0.282112717628479,0.8899316787719727,0.8899316787719727,0.0,221.28858947753903,238.0,69694.96875,0.0,4371.8447265625,1.0,278.1523742675781,282.68896484375,297.10711669921875,303.6361694335937,293.1499938964844,293.1499938964844,278.45001220703125,37477.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085756659507751,1.0,0.0,0.0,3.670221328735352,3.67024564743042,8.988304784907086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.2802734375,0.0,1566.9000244140625,1895.4371337890625,0.0,1679.0767822265625,0.9111714959144592,1.0,0.0,3.0,1.0,0.0
17937420,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724042177200317,0.5036206245422363,0.4559498131275177,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919182062149048,0.7338679432868958,0.6957813501358032,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076483249664308,0.5673638582229614,0.397996038198471,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441213369369507,0.4549497961997986,0.4342082440853119,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925334334373474,0.2454671412706375,1.125976800918579,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4725341796875,297.2447509765625,285.0157470703125,1.0,0.706010639667511,0.395479291677475,0.395479291677475,1.0,1.0,-3.7352335453033447,1.1249604225158691,2.6102728843688965,0.2770043909549713,0.9876828789711,0.9876828789711,0.0,229.011459350586,241.0,69175.7578125,0.0,4433.8681640625,1.0,278.443359375,282.80145263671875,297.0946350097656,303.5259094238281,293.1499938964844,293.1499938964844,278.1499938964844,33106.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002462148666382,1.0,0.0,0.0,3.795856714248657,3.795881748199463,9.614194595997103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.4990234375,0.0,1679.065185546875,1895.4371337890625,0.0,1612.69677734375,0.9358988404273988,1.0,0.0,3.0,1.0,0.0
17937480,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724042177200317,0.5036206245422363,0.4559498131275177,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9919182062149048,0.7338679432868958,0.6957813501358032,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9076483249664308,0.5673638582229614,0.397996038198471,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8441213369369507,0.4549497961997986,0.4342082440853119,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6925334334373474,0.2454671412706375,1.125976800918579,285.01727294921875,284.95001220703125,304.63006591796875,294.11553955078125,299.4725341796875,297.2447509765625,285.0157470703125,1.0,0.706010639667511,0.395479291677475,0.395479291677475,1.0,1.0,-3.7352335453033447,1.1249604225158691,2.6102728843688965,0.2770043909549713,0.9876828789711,0.9876828789711,0.0,229.011459350586,241.0,69175.7578125,0.0,4433.8681640625,1.0,278.443359375,282.80145263671875,297.0946350097656,303.5259094238281,293.1499938964844,293.1499938964844,278.1499938964844,33106.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002462148666382,1.0,0.0,0.0,3.795856714248657,3.795881748199463,9.614194595997103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.4990234375,0.0,1679.065185546875,1895.4371337890625,0.0,1612.69677734375,0.9358988404273988,1.0,0.0,3.0,1.0,0.0
17937540,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658039569854736,0.5019737482070923,0.4550400078296661,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.98582923412323,0.7319539189338684,0.69429612159729,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028570055961608,0.570081353187561,0.4002719819545746,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389241695404053,0.4549537897109985,0.4346940219402313,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876187920570374,0.2452330142259597,1.1267359256744385,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4605407714844,297.2355041503906,284.9014892578125,1.0,0.7089630961418152,0.393553078174591,0.393553078174591,1.0,1.0,-3.7365915775299072,1.119397759437561,2.617193937301636,0.2715018689632416,0.8890500664710999,0.8890500664710999,0.0,234.9362335205078,244.0,70018.2890625,0.0,4475.5322265625,1.0,278.1563720703125,282.66455078125,297.15692138671875,303.7287902832031,293.1499938964844,293.1499938964844,278.45001220703125,38192.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099924683570862,1.0,0.0,0.0,3.7106313705444336,3.7106564044952393,9.187321552417416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.3330078125,0.0,1618.351806640625,1895.4371337890625,0.0,1690.4864501953125,0.9204313158988952,1.0,0.0,3.0,1.0,0.0
17937600,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658039569854736,0.5019737482070923,0.4550400078296661,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.98582923412323,0.7319539189338684,0.69429612159729,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028570055961608,0.570081353187561,0.4002719819545746,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8389241695404053,0.4549537897109985,0.4346940219402313,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876187920570374,0.2452330142259597,1.1267359256744385,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4605407714844,297.2355041503906,284.9014892578125,1.0,0.7089630961418152,0.393553078174591,0.393553078174591,1.0,1.0,-3.7365915775299072,1.119397759437561,2.617193937301636,0.2715018689632416,0.8890500664710999,0.8890500664710999,0.0,234.9362335205078,244.0,70018.2890625,0.0,4475.5322265625,1.0,278.1563720703125,282.66455078125,297.15692138671875,303.7287902832031,293.1499938964844,293.1499938964844,278.45001220703125,38192.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099924683570862,1.0,0.0,0.0,3.7106313705444336,3.7106564044952393,9.187321552417416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.3330078125,0.0,1618.351806640625,1895.4371337890625,0.0,1690.4864501953125,0.9204313158988952,1.0,0.0,3.0,1.0,0.0
17937660,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8628062009811401,0.5017364025115967,0.4545584917068481,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.983013391494751,0.7318172454833984,0.6938203573226929,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9011187553405762,0.5725059509277344,0.401783674955368,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366298675537109,0.455401748418808,0.4349762201309204,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853687763214111,0.245315596461296,1.1269391775131226,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4603271484375,297.2369689941406,285.016845703125,1.0,0.7104706764221191,0.3927154839038849,0.3927154839038849,1.0,1.0,-3.7378320693969727,1.1171351671218872,2.620697021484375,0.2689756155014038,0.9771536588668824,0.9771536588668824,0.0,237.7271881103516,244.0,69190.3515625,0.0,4496.8681640625,1.0,278.4229431152344,282.80010986328125,297.1044311523437,303.5201721191406,293.1499938964844,293.1499938964844,278.45001220703125,33652.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015438675880432,1.0,0.0,0.0,3.777287721633911,3.7773125171661377,9.520360890746816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.505859375,0.0,1661.27001953125,1895.4371337890625,0.0,1622.958251953125,0.9328519701957704,1.0,0.0,3.0,1.0,0.0
17937720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618066906929016,0.5016510486602783,0.454559177160263,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820529222488404,0.7318724393844604,0.6939122080802917,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9008219838142396,0.5739020109176636,0.4028074443340301,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359221816062927,0.4557227492332458,0.4353237450122833,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846516132354736,0.245422214269638,1.127574801445007,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.4609069824219,297.2384948730469,285.0044860839844,1.0,0.7113556265830994,0.3922443389892578,0.3922443389892578,1.0,1.0,-3.740357637405396,1.116504192352295,2.62385368347168,0.267846405506134,0.9838009476661682,0.9838009476661682,0.0,238.8876800537109,247.0,69333.0078125,0.0,4511.3935546875,1.0,278.443603515625,282.7902526855469,297.1261291503906,303.57305908203125,293.1499938964844,293.1499938964844,278.1499938964844,33608.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008332014083862,1.0,0.0,0.0,3.8138277530670166,3.813853025436402,9.70544533629436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.7080078125,0.0,1704.4903564453125,1895.4371337890625,0.0,1617.3345947265625,0.9403139352798462,1.0,0.0,3.0,1.0,0.0
17937780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576188683509827,0.5000911355018616,0.4536217749118805,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.978109896183014,0.730778157711029,0.6933549642562866,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985658288002014,0.5766053795814514,0.4050022959709167,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328485488891602,0.4557488560676574,0.4357273578643799,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816568374633789,0.2452195435762405,1.128042221069336,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4545288085937,297.2320556640625,284.9006652832031,1.0,0.7134454846382141,0.3909355998039245,0.3909355998039245,1.0,1.0,-3.742259740829468,1.113020896911621,2.6292388439178467,0.2642814517021179,0.8884067535400391,0.8884067535400391,0.0,242.81727600097656,250.0,70118.3359375,0.0,4541.8955078125,1.0,278.15631103515625,282.6626892089844,297.1872253417969,303.765625,293.1499938964844,293.1499938964844,278.45001220703125,38426.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096689939498901,1.0,0.0,0.0,3.717251062393189,3.717276096343994,9.220129868481308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.033203125,0.0,1627.7740478515625,1895.4371337890625,0.0,1687.878662109375,0.9221372008323668,1.0,0.0,3.0,1.0,0.0
17937840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576188683509827,0.5000911355018616,0.4536217749118805,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.978109896183014,0.730778157711029,0.6933549642562866,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985658288002014,0.5766053795814514,0.4050022959709167,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328485488891602,0.4557488560676574,0.4357273578643799,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816568374633789,0.2452195435762405,1.128042221069336,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4545288085937,297.2320556640625,284.9006652832031,1.0,0.7134454846382141,0.3909355998039245,0.3909355998039245,1.0,1.0,-3.742259740829468,1.113020896911621,2.6292388439178467,0.2642814517021179,0.8884067535400391,0.8884067535400391,0.0,242.81727600097656,250.0,70118.3359375,0.0,4541.8955078125,1.0,278.15631103515625,282.6626892089844,297.1872253417969,303.765625,293.1499938964844,293.1499938964844,278.45001220703125,38426.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096689939498901,1.0,0.0,0.0,3.717251062393189,3.717276096343994,9.220129868481308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.033203125,0.0,1627.7740478515625,1895.4371337890625,0.0,1687.878662109375,0.9221372008323668,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8557997941970825,0.4998896718025207,0.453184962272644,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.976343274116516,0.7307717204093933,0.6930854916572571,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8977057337760925,0.5784584283828735,0.4061141014099121,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315149545669556,0.4560760855674743,0.4358925819396972,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803210377693176,0.2452760636806488,1.1280531883239746,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4544677734375,297.2333374023437,285.0182189941406,1.0,0.7143710255622864,0.3902812302112579,0.3902812302112579,1.0,1.0,-3.7429513931274414,1.111196994781494,2.6317546367645264,0.2623045444488525,0.970224916934967,0.970224916934967,0.0,244.5380401611328,250.0,69225.2421875,0.0,4554.880859375,1.0,278.40362548828125,282.7977905273437,297.1346435546875,303.5431823730469,293.1499938964844,293.1499938964844,278.45001220703125,34333.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021816372871399,1.0,0.0,0.0,3.75994086265564,3.759965658187866,9.433119316781812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.6201171875,0.0,1646.1141357421875,1895.4371337890625,0.0,1628.0125732421875,0.9302656054496764,1.0,0.0,3.0,1.0,0.0
17937960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548186421394348,0.4998420476913452,0.4531785249710083,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753710627555848,0.7309694886207581,0.6932823657989502,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976900577545166,0.5804517269134521,0.4075187742710113,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308833241462708,0.4565551578998565,0.4363549649715423,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796504855155945,0.2454472780227661,1.12887442111969,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4558410644531,297.2362976074219,285.0057983398437,1.0,0.715427815914154,0.3896462023258209,0.3896462023258209,1.0,1.0,-3.746412515640259,1.1103469133377075,2.6360654830932617,0.2607364058494568,0.984792947769165,0.984792947769165,0.0,245.7899780273437,253.0,69421.9453125,0.0,4572.705078125,1.0,278.4437255859375,282.7902526855469,297.1591491699219,303.61151123046875,293.1499938964844,293.1499938964844,278.1499938964844,33649.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002591490745544,1.0,0.0,0.0,3.8188259601593018,3.818851232528688,9.730900956128608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.240234375,0.0,1710.8349609375,1895.4371337890625,0.0,1612.7987060546875,0.9415087103843688,1.0,0.0,3.0,1.0,0.0
17938020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.851297914981842,0.4983207285404205,0.4522671103477478,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718694686889648,0.7299399375915527,0.6928055882453918,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960499167442322,0.5831782221794128,0.4097202122211456,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283613920211792,0.4565934538841247,0.4367588758468628,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771789789199829,0.2452645301818847,1.1293694972991943,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45001220703125,297.2305908203125,284.90142822265625,1.0,0.7173178791999817,0.3883761465549469,0.3883761465549469,1.0,1.0,-3.748484611511232,1.107017993927002,2.6414666175842285,0.2572610080242157,0.8898091912269592,0.8898091912269592,0.0,249.2565155029297,256.0,70217.5703125,0.0,4600.80224609375,1.0,278.1562805175781,282.6619567871094,297.2219543457031,303.80682373046875,293.1499938964844,293.1499938964844,278.45001220703125,38411.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090654373168945,1.0,0.0,0.0,3.72308874130249,3.723113775253296,9.249112622455868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.4140625,0.0,1634.421630859375,1895.4371337890625,0.0,1683.0174560546875,0.9234300255775452,1.0,0.0,3.0,1.0,0.0
17938080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.851297914981842,0.4983207285404205,0.4522671103477478,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718694686889648,0.7299399375915527,0.6928055882453918,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960499167442322,0.5831782221794128,0.4097202122211456,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283613920211792,0.4565934538841247,0.4367588758468628,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771789789199829,0.2452645301818847,1.1293694972991943,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.45001220703125,297.2305908203125,284.90142822265625,1.0,0.7173178791999817,0.3883761465549469,0.3883761465549469,1.0,1.0,-3.748484611511232,1.107017993927002,2.6414666175842285,0.2572610080242157,0.8898091912269592,0.8898091912269592,0.0,249.2565155029297,256.0,70217.5703125,0.0,4600.80224609375,1.0,278.1562805175781,282.6619567871094,297.2219543457031,303.80682373046875,293.1499938964844,293.1499938964844,278.45001220703125,38411.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090654373168945,1.0,0.0,0.0,3.72308874130249,3.723113775253296,9.249112622455868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.4140625,0.0,1634.421630859375,1895.4371337890625,0.0,1683.0174560546875,0.9234300255775452,1.0,0.0,3.0,1.0,0.0
17938140,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488380908966064,0.4980884492397308,0.4518354833126068,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693110585212708,0.7301152944564819,0.6927245259284973,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954717516899109,0.5870480537414551,0.4122472107410431,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266631364822388,0.4573980569839477,0.4373793303966522,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754331588745117,0.2454972714185714,1.1301984786987305,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4515075683594,297.2351989746094,285.0066223144531,1.0,0.7191951870918274,0.3871060609817505,0.3871060609817505,1.0,1.0,-3.752641439437866,1.104383111000061,2.648258209228516,0.2537201046943664,0.986892819404602,0.986892819404602,0.0,252.0165405273437,259.0,69519.28125,0.0,4630.37109375,1.0,278.4436950683594,282.78961181640625,297.1949157714844,303.65399169921875,293.1499938964844,293.1499938964844,278.1499938964844,33662.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699688732624054,1.0,0.0,0.0,3.824655294418335,3.82468056678772,9.76063006419281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.568359375,0.0,1717.9710693359375,1895.4371337890625,0.0,1608.29736328125,0.9428074955940248,1.0,0.0,3.0,1.0,0.0
17938200,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488380908966064,0.4980884492397308,0.4518354833126068,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693110585212708,0.7301152944564819,0.6927245259284973,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954717516899109,0.5870480537414551,0.4122472107410431,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266631364822388,0.4573980569839477,0.4373793303966522,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754331588745117,0.2454972714185714,1.1301984786987305,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4515075683594,297.2351989746094,285.0066223144531,1.0,0.7191951870918274,0.3871060609817505,0.3871060609817505,1.0,1.0,-3.752641439437866,1.104383111000061,2.648258209228516,0.2537201046943664,0.986892819404602,0.986892819404602,0.0,252.0165405273437,259.0,69519.28125,0.0,4630.37109375,1.0,278.4436950683594,282.78961181640625,297.1949157714844,303.65399169921875,293.1499938964844,293.1499938964844,278.1499938964844,33662.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699688732624054,1.0,0.0,0.0,3.824655294418335,3.82468056678772,9.76063006419281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.568359375,0.0,1717.9710693359375,1895.4371337890625,0.0,1608.29736328125,0.9428074955940248,1.0,0.0,3.0,1.0,0.0
17938260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455626368522644,0.4965729117393493,0.4509274363517761,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658410549163818,0.7290339469909668,0.6922019720077515,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940116763114929,0.5897680521011353,0.4144458174705505,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243075013160706,0.4574203789234161,0.4377679824829101,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.673133373260498,0.2453071326017379,1.1306589841842651,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4455261230469,297.22967529296875,284.9011535644531,1.0,0.7210215926170349,0.3858433365821838,0.3858433365821838,1.0,1.0,-3.754599094390869,1.1010162830352783,2.653582811355591,0.2501949965953827,0.8913889527320862,0.8913889527320862,0.0,255.3934326171875,262.0,70324.34375,0.0,4657.642578125,1.0,278.1562194824219,282.6602478027344,297.2578430175781,303.85009765625,293.1499938964844,293.1499938964844,278.45001220703125,38398.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084999680519104,1.0,0.0,0.0,3.7301180362701416,3.7301433086395264,9.284070756621076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.8740234375,0.0,1642.485595703125,1895.4371337890625,0.0,1678.468017578125,0.9249807000160216,1.0,0.0,3.0,1.0,0.0
17938320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455626368522644,0.4965729117393493,0.4509274363517761,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658410549163818,0.7290339469909668,0.6922019720077515,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8940116763114929,0.5897680521011353,0.4144458174705505,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8243075013160706,0.4574203789234161,0.4377679824829101,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.673133373260498,0.2453071326017379,1.1306589841842651,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4455261230469,297.22967529296875,284.9011535644531,1.0,0.7210215926170349,0.3858433365821838,0.3858433365821838,1.0,1.0,-3.754599094390869,1.1010162830352783,2.653582811355591,0.2501949965953827,0.8913889527320862,0.8913889527320862,0.0,255.3934326171875,262.0,70324.34375,0.0,4657.642578125,1.0,278.1562194824219,282.6602478027344,297.2578430175781,303.85009765625,293.1499938964844,293.1499938964844,278.45001220703125,38398.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084999680519104,1.0,0.0,0.0,3.7301180362701416,3.7301433086395264,9.284070756621076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.8740234375,0.0,1642.485595703125,1895.4371337890625,0.0,1678.468017578125,0.9249807000160216,1.0,0.0,3.0,1.0,0.0
17938380,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432519435882568,0.4963455200195312,0.4504972994327545,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632763862609864,0.7291507124900818,0.6920642852783203,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935280442237854,0.5936417579650879,0.4169714450836181,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226986527442932,0.4582103490829468,0.4383715987205505,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714843511581421,0.2455289661884308,1.1314316987991333,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4468688964844,297.234375,285.00701904296875,1.0,0.7228529453277588,0.3845806121826172,0.3845806121826172,1.0,1.0,-3.758599758148194,1.0983275175094604,2.660272121429444,0.2465915232896804,0.9889792203903198,0.9889792203903198,0.0,258.11248779296875,265.0,69616.8359375,0.0,4686.60693359375,1.0,278.4437255859375,282.7886962890625,297.2310791015625,303.69696044921875,293.1499938964844,293.1499938964844,278.1499938964844,33674.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991194486618042,1.0,0.0,0.0,3.830881118774414,3.830906629562378,9.792433957045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.52734375,0.0,1725.6068115234375,1895.4371337890625,0.0,1603.8111572265625,0.9442246556282043,1.0,0.0,3.0,1.0,0.0
17938440,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432519435882568,0.4963455200195312,0.4504972994327545,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632763862609864,0.7291507124900818,0.6920642852783203,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935280442237854,0.5936417579650879,0.4169714450836181,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226986527442932,0.4582103490829468,0.4383715987205505,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714843511581421,0.2455289661884308,1.1314316987991333,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4468688964844,297.234375,285.00701904296875,1.0,0.7228529453277588,0.3845806121826172,0.3845806121826172,1.0,1.0,-3.758599758148194,1.0983275175094604,2.660272121429444,0.2465915232896804,0.9889792203903198,0.9889792203903198,0.0,258.11248779296875,265.0,69616.8359375,0.0,4686.60693359375,1.0,278.4437255859375,282.7886962890625,297.2310791015625,303.69696044921875,293.1499938964844,293.1499938964844,278.1499938964844,33674.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991194486618042,1.0,0.0,0.0,3.830881118774414,3.830906629562378,9.792433957045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.52734375,0.0,1725.6068115234375,1895.4371337890625,0.0,1603.8111572265625,0.9442246556282043,1.0,0.0,3.0,1.0,0.0
