time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938500,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420616388320923,0.495673656463623,0.4502762258052826,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.961946427822113,0.7286911606788635,0.6920252442359924,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932345509529114,0.5950707197189331,0.418229192495346,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.821884274482727,0.4582958817481994,0.4387197494506836,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706816554069519,0.2454889565706253,1.13206946849823,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4444885253906,297.23248291015625,284.8766784667969,1.0,0.7238316535949707,0.3839492499828338,0.3839492499828338,1.0,1.0,-3.7609951496124254,1.0970999002456665,2.6638951301574707,0.2449762523174286,0.9004029631614685,0.9004029631614685,0.0,259.5640869140625,265.0,70695.5546875,0.0,4702.82177734375,1.0,278.1937561035156,282.6397399902344,297.302734375,303.9491882324219,293.1499938964844,293.1499938964844,278.1499938964844,37182.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064446210861206,1.0,0.0,0.0,3.805896520614624,3.805922269821167,9.665119478086126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.9775390625,0.0,1722.854736328125,1895.4371337890625,0.0,1661.9793701171875,0.9392662048339844,1.0,0.0,3.0,1.0,0.0
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401414752006531,0.4948394000530243,0.4495966136455536,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597782492637634,0.7280107736587524,0.6914865374565125,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921652436256409,0.5963487029075623,0.4191633760929107,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204306364059448,0.4582169651985168,0.4387454986572265,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692895293235779,0.2453262209892273,1.131836175918579,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4407958984375,297.2288818359375,284.9009704589844,1.0,0.7246428728103638,0.3833440542221069,0.3833440542221069,1.0,1.0,-3.760406732559204,1.0949689149856567,2.665437936782837,0.2430630475282669,0.8930777311325073,0.8930777311325073,0.0,261.468017578125,268.0,70428.390625,0.0,4713.376953125,1.0,278.156494140625,282.6588134765625,297.2942199707031,303.89361572265625,293.1499938964844,293.1499938964844,278.45001220703125,38362.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078757286071777,1.0,0.0,0.0,3.737017869949341,3.7370431423187256,9.318449087913904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.771484375,0.0,1650.2491455078125,1895.4371337890625,0.0,1673.4525146484375,0.9265669584274292,1.0,0.0,3.0,1.0,0.0
17938620,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379414081573486,0.4946170747280121,0.4491715431213379,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571869373321532,0.7280673384666443,0.6912930607795715,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917372822761536,0.6002174615859985,0.4216838181018829,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.818874716758728,0.4589933753013611,0.4393357336521148,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677092909812927,0.2455354630947113,1.132551908493042,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422302246094,297.233642578125,285.00732421875,1.0,0.7264429330825806,0.3821336627006531,0.3821336627006531,1.0,1.0,-3.7642552852630615,1.0923731327056885,2.671882152557373,0.2395389378070831,0.9910148978233336,0.9910148978233336,0.0,264.1770935058594,271.0,69713.046875,0.0,4741.9365234375,1.0,278.4437866210937,282.78778076171875,297.2680358886719,303.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,33687.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985196471214294,1.0,0.0,0.0,3.837006092071533,3.837031602859497,9.823771733863396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.583984375,0.0,1733.1552734375,1895.4371337890625,0.0,1599.090087890625,0.9456198811531068,1.0,0.0,3.0,1.0,0.0
17938680,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379414081573486,0.4946170747280121,0.4491715431213379,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571869373321532,0.7280673384666443,0.6912930607795715,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917372822761536,0.6002174615859985,0.4216838181018829,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.818874716758728,0.4589933753013611,0.4393357336521148,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6677092909812927,0.2455354630947113,1.132551908493042,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4422302246094,297.233642578125,285.00732421875,1.0,0.7264429330825806,0.3821336627006531,0.3821336627006531,1.0,1.0,-3.7642552852630615,1.0923731327056885,2.671882152557373,0.2395389378070831,0.9910148978233336,0.9910148978233336,0.0,264.1770935058594,271.0,69713.046875,0.0,4741.9365234375,1.0,278.4437866210937,282.78778076171875,297.2680358886719,303.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,33687.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985196471214294,1.0,0.0,0.0,3.837006092071533,3.837031602859497,9.823771733863396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.583984375,0.0,1733.1552734375,1895.4371337890625,0.0,1599.090087890625,0.9456198811531068,1.0,0.0,3.0,1.0,0.0
17938740,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349632620811462,0.4931158423423767,0.4482785761356354,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536582827568054,0.7268655300140381,0.6906612515449524,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904443979263306,0.6028990149497986,0.4238635897636413,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166640400886536,0.4589830935001373,0.4396971464157104,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656022667884827,0.245318666100502,1.1329035758972168,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4359741210937,297.2281188964844,284.900146484375,1.0,0.7282046675682068,0.3809232711791992,0.3809232711791992,1.0,1.0,-3.765913486480713,1.0890358686447144,2.676877737045288,0.236017107963562,0.8942700028419495,0.8942700028419495,0.0,267.52886962890625,274.0,70530.703125,0.0,4768.31591796875,1.0,278.1561279296875,282.6567687988281,297.33154296875,303.9381103515625,293.1499938964844,293.1499938964844,278.45001220703125,38394.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072924375534058,1.0,0.0,0.0,3.743804931640625,3.7438302040100098,9.352327765554946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.419921875,0.0,1658.4342041015625,1895.4371337890625,0.0,1668.7723388671875,0.9280185699462892,1.0,0.0,3.0,1.0,0.0
17938800,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349632620811462,0.4931158423423767,0.4482785761356354,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536582827568054,0.7268655300140381,0.6906612515449524,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904443979263306,0.6028990149497986,0.4238635897636413,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166640400886536,0.4589830935001373,0.4396971464157104,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656022667884827,0.245318666100502,1.1329035758972168,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4359741210937,297.2281188964844,284.900146484375,1.0,0.7282046675682068,0.3809232711791992,0.3809232711791992,1.0,1.0,-3.765913486480713,1.0890358686447144,2.676877737045288,0.236017107963562,0.8942700028419495,0.8942700028419495,0.0,267.52886962890625,274.0,70530.703125,0.0,4768.31591796875,1.0,278.1561279296875,282.6567687988281,297.33154296875,303.9381103515625,293.1499938964844,293.1499938964844,278.45001220703125,38394.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072924375534058,1.0,0.0,0.0,3.743804931640625,3.7438302040100098,9.352327765554946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.419921875,0.0,1658.4342041015625,1895.4371337890625,0.0,1668.7723388671875,0.9280185699462892,1.0,0.0,3.0,1.0,0.0
17938860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332352042198181,0.4929547607898712,0.4478398263454437,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.951529860496521,0.7268412709236145,0.69033282995224,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899453282356262,0.6056726574897766,0.4255742728710174,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.815380334854126,0.4595073759555816,0.4400111734867096,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.664333164691925,0.2454343289136886,1.1330876350402832,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4368896484375,297.2313842773437,285.0168762207031,1.0,0.7294246554374695,0.3800950944423675,0.3800950944423675,1.0,1.0,-3.76763653755188,1.086944818496704,2.680691719055176,0.2334212362766266,0.9872949123382568,0.9872949123382568,0.0,269.6018981933594,274.0,69695.40625,0.0,4786.69140625,1.0,278.43072509765625,282.7947692871094,297.2862854003906,303.74176025390625,293.1499938964844,293.1499938964844,278.45001220703125,33683.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982549428939819,1.0,0.0,0.0,3.817079305648804,3.817104578018189,9.722000413603382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.2353515625,0.0,1708.9913330078125,1895.4371337890625,0.0,1597.008544921875,0.9415174722671508,1.0,0.0,3.0,1.0,0.0
17938920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328540921211243,0.4929034411907196,0.4478585422039032,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510432481765748,0.726866602897644,0.6904116868972778,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900569677352905,0.6067596077919006,0.4263734817504883,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.815142810344696,0.4597489237785339,0.4402739107608795,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640810370445251,0.2455160170793533,1.1335574388504028,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.4374694824219,297.23291015625,285.0077209472656,1.0,0.729975700378418,0.3797730207443237,0.3797730207443237,1.0,1.0,-3.769597053527832,1.086551308631897,2.6830458641052246,0.2325929105281829,0.9929463267326356,0.9929463267326356,0.0,270.23504638671875,277.0,69807.546875,0.0,4796.47021484375,1.0,278.4438171386719,282.787109375,297.3056335449219,303.78466796875,293.1499938964844,293.1499938964844,278.1499938964844,33702.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978822946548462,1.0,0.0,0.0,3.842822313308716,3.84284782409668,9.853577012108872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.5009765625,0.0,1740.363525390625,1895.4371337890625,0.0,1594.0809326171875,0.9469480514526368,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299928903579712,0.491412878036499,0.4469768702983856,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9475051760673524,0.7256101369857788,0.6897306442260742,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888289332389832,0.6094143390655518,0.428538829088211,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.812976062297821,0.4597262740135193,0.4406257569789886,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620601415634155,0.2452876269817352,1.1338622570037842,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4312744140625,297.2273864746094,284.8998107910156,1.0,0.7317116260528564,0.3786227703094482,0.3786227703094482,1.0,1.0,-3.7711243629455566,1.0833464860916138,2.6877777576446533,0.2292032092809677,0.895743727684021,0.895743727684021,0.0,273.5826416015625,280.0,70634.59375,0.0,4822.49951171875,1.0,278.1560974121094,282.6553649902344,297.36993408203125,303.9834899902344,293.1499938964844,293.1499938964844,278.45001220703125,38387.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066166400909424,1.0,0.0,0.0,3.750431537628174,3.750456809997559,9.385464068145666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.31640625,0.0,1666.1549072265625,1895.4371337890625,0.0,1663.3564453125,0.9294873476028442,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8299928903579712,0.491412878036499,0.4469768702983856,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9475051760673524,0.7256101369857788,0.6897306442260742,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888289332389832,0.6094143390655518,0.428538829088211,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.812976062297821,0.4597262740135193,0.4406257569789886,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620601415634155,0.2452876269817352,1.1338622570037842,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4312744140625,297.2273864746094,284.8998107910156,1.0,0.7317116260528564,0.3786227703094482,0.3786227703094482,1.0,1.0,-3.7711243629455566,1.0833464860916138,2.6877777576446533,0.2292032092809677,0.895743727684021,0.895743727684021,0.0,273.5826416015625,280.0,70634.59375,0.0,4822.49951171875,1.0,278.1560974121094,282.6553649902344,297.36993408203125,303.9834899902344,293.1499938964844,293.1499938964844,278.45001220703125,38387.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066166400909424,1.0,0.0,0.0,3.750431537628174,3.750456809997559,9.385464068145666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.31640625,0.0,1666.1549072265625,1895.4371337890625,0.0,1663.3564453125,0.9294873476028442,1.0,0.0,3.0,1.0,0.0
17939100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.828643798828125,0.4912279546260834,0.4465512037277221,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457922577857972,0.725480854511261,0.6893478035926819,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882988691329956,0.611262321472168,0.4296298623085022,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.811926007270813,0.4600237309932709,0.4407546520233154,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610623598098755,0.2453214973211288,1.133749008178711,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4311828613281,297.2289123535156,285.01934814453125,1.0,0.7325071692466736,0.3780476748943329,0.3780476748943329,1.0,1.0,-3.771474599838257,1.0816150903701782,2.689859390258789,0.2272979170083999,0.9788355231285096,0.9788355231285096,0.0,275.1513061523437,280.0,69711.109375,0.0,4833.65625,1.0,278.4043884277344,282.7928771972656,297.31884765625,303.7607421875,293.1499938964844,293.1499938964844,278.45001220703125,34408.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991239786148071,1.0,0.0,0.0,3.79095983505249,3.790984869003296,9.589405181031907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.3916015625,0.0,1683.354736328125,1895.4371337890625,0.0,1603.8465576171875,0.9372586607933044,1.0,0.0,3.0,1.0,0.0
17939160,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279567360877991,0.491207480430603,0.4465603828430176,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448763728141784,0.7255555987358093,0.6894261837005615,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884719610214233,0.6132583618164062,0.4310328662395477,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.811475932598114,0.4604812562465668,0.4411899745464325,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605940461158752,0.245473563671112,1.1344605684280396,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4325256347656,297.232177734375,285.0083312988281,1.0,0.7334563136100769,0.3774891793727875,0.3774891793727875,1.0,1.0,-3.774645090103149,1.0808448791503906,2.693800210952759,0.225778043270111,0.9950671195983888,0.9950671195983888,0.0,276.2908020019531,283.0,69903.6328125,0.0,4850.27880859375,1.0,278.4439697265625,282.78680419921875,297.3446044921875,303.83013916015625,293.1499938964844,293.1499938964844,278.1499938964844,33700.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971867084503174,1.0,0.0,0.0,3.8485782146453857,3.8486037254333496,9.88311626315408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.6533203125,0.0,1747.37939453125,1895.4371337890625,0.0,1588.6220703125,0.948273539543152,1.0,0.0,3.0,1.0,0.0
17939220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251937031745911,0.4897274971008301,0.4456915855407715,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413508176803588,0.7242469191551208,0.6886996030807495,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873039484024048,0.6158811450004578,0.4331814348697662,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093388080596924,0.460446834564209,0.4415337145328522,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586570739746094,0.245234414935112,1.1347237825393677,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42608642578125,297.22662353515625,284.8993835449219,1.0,0.7351680397987366,0.376372218132019,0.376372218132019,1.0,1.0,-3.776052951812744,1.077691912651062,2.6983609199523926,0.2224543243646621,0.8972252011299133,0.8972252011299133,0.0,279.6337890625,286.0,70739.9453125,0.0,4875.98291015625,1.0,278.1560363769531,282.654052734375,297.4098205566406,304.0306091308594,293.1499938964844,293.1499938964844,278.45001220703125,38379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059115767478943,1.0,0.0,0.0,3.757053852081299,3.757079362869263,9.418638455827022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8759765625,0.0,1673.886962890625,1895.4371337890625,0.0,1657.7149658203125,0.930953085422516,1.0,0.0,3.0,1.0,0.0
17939280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8251937031745911,0.4897274971008301,0.4456915855407715,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413508176803588,0.7242469191551208,0.6886996030807495,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873039484024048,0.6158811450004578,0.4331814348697662,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093388080596924,0.460446834564209,0.4415337145328522,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586570739746094,0.245234414935112,1.1347237825393677,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.42608642578125,297.22662353515625,284.8993835449219,1.0,0.7351680397987366,0.376372218132019,0.376372218132019,1.0,1.0,-3.776052951812744,1.077691912651062,2.6983609199523926,0.2224543243646621,0.8972252011299133,0.8972252011299133,0.0,279.6337890625,286.0,70739.9453125,0.0,4875.98291015625,1.0,278.1560363769531,282.654052734375,297.4098205566406,304.0306091308594,293.1499938964844,293.1499938964844,278.45001220703125,38379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059115767478943,1.0,0.0,0.0,3.757053852081299,3.757079362869263,9.418638455827022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8759765625,0.0,1673.886962890625,1895.4371337890625,0.0,1657.7149658203125,0.930953085422516,1.0,0.0,3.0,1.0,0.0
17939340,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232232928276062,0.4895312786102295,0.4452840387821197,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387335777282716,0.7241412997245789,0.6883477568626404,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869813680648804,0.6197060346603394,0.4356603026390075,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078558444976807,0.4611927568912506,0.4420888125896454,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572497487068176,0.2454106360673904,1.1352766752243042,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.427001953125,297.2314147949219,285.0084533691406,1.0,0.73688805103302,0.3752552270889282,0.3752552270889282,1.0,1.0,-3.779443502426148,1.0751856565475464,2.7042577266693115,0.2190436422824859,0.9969422817230223,0.9969422817230223,0.0,282.3382873535156,289.0,70002.484375,0.0,4903.4384765625,1.0,278.44390869140625,282.7861328125,297.3853454589844,303.8778686523437,293.1499938964844,293.1499938964844,278.1499938964844,33728.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964963674545288,1.0,0.0,0.0,3.8544764518737793,3.854502201080322,9.913433132169305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.9873046875,0.0,1754.830322265625,1895.4371337890625,0.0,1583.213623046875,0.949604332447052,1.0,0.0,3.0,1.0,0.0
17939400,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232232928276062,0.4895312786102295,0.4452840387821197,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387335777282716,0.7241412997245789,0.6883477568626404,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869813680648804,0.6197060346603394,0.4356603026390075,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078558444976807,0.4611927568912506,0.4420888125896454,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572497487068176,0.2454106360673904,1.1352766752243042,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.427001953125,297.2314147949219,285.0084533691406,1.0,0.73688805103302,0.3752552270889282,0.3752552270889282,1.0,1.0,-3.779443502426148,1.0751856565475464,2.7042577266693115,0.2190436422824859,0.9969422817230223,0.9969422817230223,0.0,282.3382873535156,289.0,70002.484375,0.0,4903.4384765625,1.0,278.44390869140625,282.7861328125,297.3853454589844,303.8778686523437,293.1499938964844,293.1499938964844,278.1499938964844,33728.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964963674545288,1.0,0.0,0.0,3.8544764518737793,3.854502201080322,9.913433132169305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.9873046875,0.0,1754.830322265625,1895.4371337890625,0.0,1583.213623046875,0.949604332447052,1.0,0.0,3.0,1.0,0.0
17939460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820525586605072,0.4880579710006714,0.4444212913513183,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352301359176636,0.7227791547775269,0.6875714063644409,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858563303947449,0.6222892999649048,0.4377843737602234,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057234287261963,0.4611441195011139,0.4424207210540771,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553859114646912,0.2451600432395935,1.135493516921997,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4200744628906,297.2257995605469,284.8988952636719,1.0,0.7385752201080322,0.374153733253479,0.374153733253479,1.0,1.0,-3.7806992530822754,1.072016358375549,2.7086827754974365,0.2157322466373443,0.8986029028892517,0.8986029028892517,0.0,285.68426513671875,292.0,70843.9765625,0.0,4928.7646484375,1.0,278.156005859375,282.6528625488281,297.4505615234375,304.07867431640625,293.1499938964844,293.1499938964844,278.45001220703125,38378.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052068710327148,1.0,0.0,0.0,3.7635228633880615,3.7635483741760254,9.451100595470052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.5244140625,0.0,1681.5224609375,1895.4371337890625,0.0,1652.0848388671875,0.932391881942749,1.0,0.0,3.0,1.0,0.0
17939520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.820525586605072,0.4880579710006714,0.4444212913513183,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352301359176636,0.7227791547775269,0.6875714063644409,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8858563303947449,0.6222892999649048,0.4377843737602234,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057234287261963,0.4611441195011139,0.4424207210540771,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553859114646912,0.2451600432395935,1.135493516921997,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4200744628906,297.2257995605469,284.8988952636719,1.0,0.7385752201080322,0.374153733253479,0.374153733253479,1.0,1.0,-3.7806992530822754,1.072016358375549,2.7086827754974365,0.2157322466373443,0.8986029028892517,0.8986029028892517,0.0,285.68426513671875,292.0,70843.9765625,0.0,4928.7646484375,1.0,278.156005859375,282.6528625488281,297.4505615234375,304.07867431640625,293.1499938964844,293.1499938964844,278.45001220703125,38378.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052068710327148,1.0,0.0,0.0,3.7635228633880615,3.7635483741760254,9.451100595470052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.5244140625,0.0,1681.5224609375,1895.4371337890625,0.0,1652.0848388671875,0.932391881942749,1.0,0.0,3.0,1.0,0.0
17939580,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185984492301941,0.4878688156604767,0.4440188705921173,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326348900794984,0.7226226329803467,0.6871704459190369,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.885558009147644,0.6260896325111389,0.440242737531662,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042491674423218,0.4618792831897735,0.442964106798172,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540307998657227,0.2453262358903885,1.1359981298446655,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4205322265625,297.2305603027344,285.0086975097656,1.0,0.7402701377868652,0.3730522096157074,0.3730522096157074,1.0,1.0,-3.783939838409424,1.0694934129714966,2.714446544647217,0.21233431994915,0.99875670671463,0.99875670671463,0.0,288.388916015625,295.0,70097.453125,0.0,4955.8564453125,1.0,278.4439392089844,282.7857971191406,297.42626953125,303.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,33745.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957945823669434,1.0,0.0,0.0,3.8600149154663086,3.860040664672852,9.941942380464752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.22265625,0.0,1761.772705078125,1895.4371337890625,0.0,1577.7239990234375,0.950869917869568,1.0,0.0,3.0,1.0,0.0
17939640,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8185984492301941,0.4878688156604767,0.4440188705921173,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326348900794984,0.7226226329803467,0.6871704459190369,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.885558009147644,0.6260896325111389,0.440242737531662,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042491674423218,0.4618792831897735,0.442964106798172,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540307998657227,0.2453262358903885,1.1359981298446655,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4205322265625,297.2305603027344,285.0086975097656,1.0,0.7402701377868652,0.3730522096157074,0.3730522096157074,1.0,1.0,-3.783939838409424,1.0694934129714966,2.714446544647217,0.21233431994915,0.99875670671463,0.99875670671463,0.0,288.388916015625,295.0,70097.453125,0.0,4955.8564453125,1.0,278.4439392089844,282.7857971191406,297.42626953125,303.9255065917969,293.1499938964844,293.1499938964844,278.1499938964844,33745.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957945823669434,1.0,0.0,0.0,3.8600149154663086,3.860040664672852,9.941942380464752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.22265625,0.0,1761.772705078125,1895.4371337890625,0.0,1577.7239990234375,0.950869917869568,1.0,0.0,3.0,1.0,0.0
17939700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176094889640808,0.4872272908687591,0.443823903799057,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313217997550964,0.72203528881073,0.6870123744010925,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853712677955627,0.6274483799934387,0.4414673745632171,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035182356834412,0.4619375765323639,0.4432907700538635,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.653388261795044,0.2452612817287445,1.136530518531799,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4175720214844,297.2286682128906,284.8765869140625,1.0,0.7411860227584839,0.3725014626979828,0.3725014626979828,1.0,1.0,-3.786031007766724,1.0683715343475342,2.717659473419189,0.2108405232429504,0.909510850906372,0.909510850906372,0.0,289.8284912109375,295.0,71208.71875,0.0,4971.35888671875,1.0,278.193115234375,282.6349792480469,297.4986877441406,304.180419921875,293.1499938964844,293.1499938964844,278.1499938964844,37079.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030586004257202,1.0,0.0,0.0,3.837494611740112,3.8375205993652335,9.826272844293271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.076171875,0.0,1760.4359130859375,1895.4371337890625,0.0,1634.97412109375,0.9463688731193542,1.0,0.0,3.0,1.0,0.0
17939760,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159477710723877,0.486406534910202,0.4431654214859009,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291844964027404,0.7212133407592773,0.6863493323326111,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844773769378662,0.6286344528198242,0.4423424899578094,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021582365036011,0.4618187248706817,0.4432853758335113,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522402763366699,0.2450662404298782,1.1361730098724363,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.41314697265625,297.22491455078125,284.89874267578125,1.0,0.7419328689575195,0.3719748556613922,0.3719748556613922,1.0,1.0,-3.78506064414978,1.0663410425186155,2.718719482421875,0.2090691179037094,0.9001214504241943,0.9001214504241943,0.0,291.73272705078125,298.0,70943.4921875,0.0,4980.8134765625,1.0,278.1562805175781,282.6522827148437,297.49127197265625,304.12646484375,293.1499938964844,293.1499938964844,278.1499938964844,38344.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044610977172852,1.0,0.0,0.0,3.769530057907105,3.769555807113648,9.481296388003102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.109375,0.0,1688.380615234375,1895.4371337890625,0.0,1646.1358642578125,0.9337807893753052,1.0,0.0,3.0,1.0,0.0
17939820,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133785128593445,0.4855206906795501,0.4423102438449859,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258199334144592,0.7202547192573547,0.6854010820388794,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834963440895081,0.631675660610199,0.4444160759449005,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001068830490112,0.4620300233364105,0.4434866905212402,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504371166229248,0.244906485080719,1.1357390880584717,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40875244140625,297.22369384765625,284.934814453125,1.0,0.7434154748916626,0.3709216713905334,0.3709216713905334,1.0,1.0,-3.785100221633911,1.0629299879074097,2.722170114517212,0.2055731564760208,0.902559220790863,0.902559220790863,0.0,294.901123046875,301.0,70654.375,0.0,5001.4619140625,1.0,278.1499938964844,282.6872253417969,297.4808959960937,304.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,37226.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015719413757324,1.0,0.0,0.0,3.7203216552734375,3.720346689224243,9.23537015751208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7802734375,0.0,1622.1748046875,1895.4371337890625,0.0,1623.180419921875,0.9220350980758668,1.0,0.0,3.0,1.0,0.0
17939880,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133785128593445,0.4855206906795501,0.4423102438449859,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9258199334144592,0.7202547192573547,0.6854010820388794,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8834963440895081,0.631675660610199,0.4444160759449005,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8001068830490112,0.4620300233364105,0.4434866905212402,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504371166229248,0.244906485080719,1.1357390880584717,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.40875244140625,297.22369384765625,284.934814453125,1.0,0.7434154748916626,0.3709216713905334,0.3709216713905334,1.0,1.0,-3.785100221633911,1.0629299879074097,2.722170114517212,0.2055731564760208,0.902559220790863,0.902559220790863,0.0,294.901123046875,301.0,70654.375,0.0,5001.4619140625,1.0,278.1499938964844,282.6872253417969,297.4808959960937,304.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,37226.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015719413757324,1.0,0.0,0.0,3.7203216552734375,3.720346689224243,9.23537015751208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7802734375,0.0,1622.1748046875,1895.4371337890625,0.0,1623.180419921875,0.9220350980758668,1.0,0.0,3.0,1.0,0.0
17939940,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113380074501038,0.4848758280277252,0.4418196082115173,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923121213912964,0.7195314168930054,0.6848137974739075,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830083608627319,0.6347832083702087,0.4466541409492492,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985814809799194,0.4624545574188232,0.443964809179306,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490715742111206,0.2448932379484176,1.1360790729522705,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40533447265625,297.22412109375,284.9503173828125,1.0,0.7450207471847534,0.3698684871196747,0.3698684871196747,1.0,1.0,-3.7874794006347656,1.0602591037750244,2.727220296859741,0.2023500204086303,0.9089422821998596,0.9089422821998596,0.0,297.7144775390625,304.0,70593.140625,0.0,5026.77001953125,1.0,278.1499938964844,282.7020874023437,297.50213623046875,304.0755310058594,293.1499938964844,293.1499938964844,278.1499938964844,36378.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995512843132019,1.0,0.0,0.0,3.7060506343841553,3.7060751914978014,9.164651828541536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.458984375,0.0,1599.30224609375,1895.4371337890625,0.0,1607.2137451171875,0.9181750416755676,1.0,0.0,3.0,1.0,0.0
17940000,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113380074501038,0.4848758280277252,0.4418196082115173,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923121213912964,0.7195314168930054,0.6848137974739075,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8830083608627319,0.6347832083702087,0.4466541409492492,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985814809799194,0.4624545574188232,0.443964809179306,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490715742111206,0.2448932379484176,1.1360790729522705,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.40533447265625,297.22412109375,284.9503173828125,1.0,0.7450207471847534,0.3698684871196747,0.3698684871196747,1.0,1.0,-3.7874794006347656,1.0602591037750244,2.727220296859741,0.2023500204086303,0.9089422821998596,0.9089422821998596,0.0,297.7144775390625,304.0,70593.140625,0.0,5026.77001953125,1.0,278.1499938964844,282.7020874023437,297.50213623046875,304.0755310058594,293.1499938964844,293.1499938964844,278.1499938964844,36378.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995512843132019,1.0,0.0,0.0,3.7060506343841553,3.7060751914978014,9.164651828541536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.458984375,0.0,1599.30224609375,1895.4371337890625,0.0,1607.2137451171875,0.9181750416755676,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096601963043213,0.4843147397041321,0.4414184689521789,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9209344983100892,0.7188974022865295,0.6843292713165283,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8825487494468689,0.637177586555481,0.4483891427516937,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973518967628479,0.4627841413021087,0.4443697035312652,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479933857917786,0.2448902428150177,1.1364918947219849,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4023742675781,297.2239685058594,284.9533996582031,1.0,0.746343195438385,0.3690854609012604,0.3690854609012604,1.0,1.0,-3.789485692977905,1.0583354234695437,2.731150388717652,0.1999779492616653,0.912335216999054,0.912335216999054,0.0,300.0341796875,304.0,70620.21875,0.0,5047.78857421875,1.0,278.1499938964844,282.7048645019531,297.522216796875,304.0971069335937,293.1499938964844,293.1499938964844,278.1499938964844,36071.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988999247550964,1.0,0.0,0.0,3.705565929412842,3.705590486526489,9.162254741568175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.1318359375,0.0,1596.4173583984375,1895.4371337890625,0.0,1602.0821533203125,0.917813241481781,1.0,0.0,3.0,1.0,0.0
17940120,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092284202575684,0.4841673970222473,0.4413121342658996,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203777313232422,0.7187291979789734,0.684199869632721,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8824222087860107,0.6377671360969543,0.4488164186477661,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970364093780518,0.46286141872406,0.4444673061370849,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477190852165222,0.2448870092630386,1.136589765548706,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40155029296875,297.2238464355469,284.9536437988281,1.0,0.7466739416122437,0.368889719247818,0.368889719247818,1.0,1.0,-3.7899515628814697,1.0578444004058838,2.732107162475586,0.1993830204010009,0.912972331047058,0.912972331047058,0.0,300.6252746582031,307.0,70629.984375,0.0,5053.01220703125,1.0,278.1499938964844,282.7050476074219,297.5269775390625,304.1026306152344,293.1499938964844,293.1499938964844,278.1499938964844,36023.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987943649291992,1.0,0.0,0.0,3.7059619426727295,3.705986499786377,9.16421356578212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.091796875,0.0,1596.50341796875,1895.4371337890625,0.0,1601.2513427734375,0.91785991191864,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069930076599121,0.4833898842334747,0.4407414495944977,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175344705581664,0.7178229093551636,0.6834900379180908,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817225694656372,0.6406616568565369,0.4509127140045166,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954062819480896,0.4632095694541931,0.4449214041233063,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463122367858887,0.2448481917381286,1.1369972229003906,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3968811035156,297.22296142578125,284.9530639648437,1.0,0.7483135461807251,0.3679109513759613,0.3679109513759613,1.0,1.0,-3.791970729827881,1.0552870035171509,2.7366836071014404,0.1963742822408676,0.9148523211479188,0.9148523211479188,0.0,303.6401672363281,310.0,70684.1640625,0.0,5078.60546875,1.0,278.1499938964844,282.70440673828125,297.54852294921875,304.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,35923.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984677910804749,1.0,0.0,0.0,3.7094130516052246,3.709437608718872,9.181289897242096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.623046875,0.0,1599.6973876953125,1895.4371337890625,0.0,1598.6820068359375,0.918540060520172,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069930076599121,0.4833898842334747,0.4407414495944977,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175344705581664,0.7178229093551636,0.6834900379180908,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817225694656372,0.6406616568565369,0.4509127140045166,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7954062819480896,0.4632095694541931,0.4449214041233063,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463122367858887,0.2448481917381286,1.1369972229003906,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3968811035156,297.22296142578125,284.9530639648437,1.0,0.7483135461807251,0.3679109513759613,0.3679109513759613,1.0,1.0,-3.791970729827881,1.0552870035171509,2.7366836071014404,0.1963742822408676,0.9148523211479188,0.9148523211479188,0.0,303.6401672363281,310.0,70684.1640625,0.0,5078.60546875,1.0,278.1499938964844,282.70440673828125,297.54852294921875,304.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,35923.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984677910804749,1.0,0.0,0.0,3.7094130516052246,3.709437608718872,9.181289897242096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.623046875,0.0,1599.6973876953125,1895.4371337890625,0.0,1598.6820068359375,0.918540060520172,1.0,0.0,3.0,1.0,0.0
17940300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058460354804993,0.4829875826835632,0.4404416978359222,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161027073860168,0.7173414826393127,0.6831061840057373,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.881352961063385,0.642087459564209,0.4519442319869995,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945757508277893,0.4633664786815643,0.4451313614845276,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455987095832825,0.2448173612356186,1.1371506452560425,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3943176269531,297.222412109375,284.9524841308594,1.0,0.749120831489563,0.3674215674400329,0.3674215674400329,1.0,1.0,-3.792826652526856,1.053957223892212,2.738869428634644,0.1948511302471161,0.9153020977973938,0.9153020977973938,0.0,305.16455078125,310.0,70708.65625,0.0,5091.0625,1.0,278.1499938964844,282.70391845703125,297.5583801269531,304.14080810546875,293.1499938964844,293.1499938964844,278.1499938964844,35916.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983332633972168,1.0,0.0,0.0,3.711113214492798,3.711137771606445,9.189707270707004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.111328125,0.0,1601.591796875,1895.4371337890625,0.0,1597.6243896484375,0.918910264968872,1.0,0.0,3.0,1.0,0.0
