time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8046926259994507,0.4825824797153473,0.4401383697986603,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146796464920044,0.7168498635292053,0.6827114820480347,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809818029403687,0.643505334854126,0.4529696404933929,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7937453985214233,0.4635172188282013,0.4453348219394684,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448865532875061,0.2447822540998459,1.137283205986023,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.39178466796875,297.2218322753906,284.95196533203125,1.0,0.7499212026596069,0.3669538199901581,0.3669538199901581,1.0,1.0,-3.7936251163482666,1.0526741743087769,2.7409508228302,0.193386048078537,0.9156309366226196,0.9156309366226196,0.0,306.691162109375,313.0,70731.5625,0.0,5103.365234375,1.0,278.1499938964844,282.7034912109375,297.56793212890625,304.1522216796875,293.1499938964844,293.1499938964844,278.1499938964844,35917.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981980204582214,1.0,0.0,0.0,3.712648868560791,3.71267342567444,9.197314625453146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.2470703125,0.0,1603.361572265625,1895.4371337890625,0.0,1596.5614013671875,0.9192519783973694,1.0,0.0,3.0,1.0,0.0
17940420,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024007081985474,0.4817685782909393,0.4395262002944946,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118743538856506,0.7158370018005371,0.6818912029266357,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8802428841590881,0.6463179588317871,0.4550026953220367,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920936346054077,0.4638024568557739,0.445724219083786,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434728503227234,0.2447010576725006,1.1374917030334473,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2206726074219,284.9512634277344,1.0,0.7514995336532593,0.3660182654857635,0.3660182654857635,1.0,1.0,-3.795067548751831,1.050064206123352,2.745003461837769,0.1904404163360595,0.9160078763961792,0.9160078763961792,0.0,309.7406311035156,316.0,70770.0859375,0.0,5127.49853515625,1.0,278.1499938964844,282.7030029296875,297.58624267578125,304.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,35930.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979048252105713,1.0,0.0,0.0,3.7150399684906006,3.715064764022827,9.209165341417248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.1865234375,0.0,1606.2122802734375,1895.4371337890625,0.0,1594.2579345703125,0.9197951555252076,1.0,0.0,3.0,1.0,0.0
17940480,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024007081985474,0.4817685782909393,0.4395262002944946,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118743538856506,0.7158370018005371,0.6818912029266357,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8802428841590881,0.6463179588317871,0.4550026953220367,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920936346054077,0.4638024568557739,0.445724219083786,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434728503227234,0.2447010576725006,1.1374917030334473,284.9512634277344,284.95001220703125,305.03253173828125,294.5877685546875,299.3863220214844,297.2206726074219,284.9512634277344,1.0,0.7514995336532593,0.3660182654857635,0.3660182654857635,1.0,1.0,-3.795067548751831,1.050064206123352,2.745003461837769,0.1904404163360595,0.9160078763961792,0.9160078763961792,0.0,309.7406311035156,316.0,70770.0859375,0.0,5127.49853515625,1.0,278.1499938964844,282.7030029296875,297.58624267578125,304.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,35930.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979048252105713,1.0,0.0,0.0,3.7150399684906006,3.715064764022827,9.209165341417248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.1865234375,0.0,1606.2122802734375,1895.4371337890625,0.0,1594.2579345703125,0.9197951555252076,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001379370689392,0.4809547662734985,0.4389129281044006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091432094573976,0.7147975564002991,0.6810442209243774,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795177936553955,0.6491084098815918,0.4570194780826568,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904635667800903,0.4640742838382721,0.4460996985435486,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6420823335647583,0.2446122020483017,1.1376603841781616,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3804016113281,297.21954345703125,284.9508056640625,1.0,0.7530573010444641,0.365082710981369,0.365082710981369,1.0,1.0,-3.7963924407958975,1.0474127531051636,2.7489798069000244,0.1874698549509048,0.9162220358848572,0.9162220358848572,0.0,312.782470703125,319.0,70801.421875,0.0,5151.24560546875,1.0,278.1499938964844,282.702880859375,297.6037902832031,304.1938171386719,293.1499938964844,293.1499938964844,278.1499938964844,35946.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975953578948975,1.0,0.0,0.0,3.7167818546295166,3.716806650161743,9.217803835781524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.8271484375,0.0,1608.332275390625,1895.4371337890625,0.0,1591.828125,0.9201955795288086,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001379370689392,0.4809547662734985,0.4389129281044006,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091432094573976,0.7147975564002991,0.6810442209243774,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795177936553955,0.6491084098815918,0.4570194780826568,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904635667800903,0.4640742838382721,0.4460996985435486,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6420823335647583,0.2446122020483017,1.1376603841781616,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3804016113281,297.21954345703125,284.9508056640625,1.0,0.7530573010444641,0.365082710981369,0.365082710981369,1.0,1.0,-3.7963924407958975,1.0474127531051636,2.7489798069000244,0.1874698549509048,0.9162220358848572,0.9162220358848572,0.0,312.782470703125,319.0,70801.421875,0.0,5151.24560546875,1.0,278.1499938964844,282.702880859375,297.6037902832031,304.1938171386719,293.1499938964844,293.1499938964844,278.1499938964844,35946.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975953578948975,1.0,0.0,0.0,3.7167818546295166,3.716806650161743,9.217803835781524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.8271484375,0.0,1608.332275390625,1895.4371337890625,0.0,1591.828125,0.9201955795288086,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.797905445098877,0.4801422953605652,0.4383004009723663,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906497597694397,0.7137373685836792,0.6801770329475403,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788081407546997,0.6518810391426086,0.4590233862400055,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.788857102394104,0.4643362760543823,0.4464653134346008,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407169699668884,0.2445188462734222,1.137805700302124,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3746643066406,297.2184753417969,284.9505615234375,1.0,0.7545996904373169,0.364230751991272,0.364230751991272,1.0,1.0,-3.797637939453125,1.0449981689453125,2.7526397705078125,0.1847433596849441,0.9164497256278992,0.9164497256278992,0.0,315.8185119628906,322.0,70831.0625,0.0,5174.72900390625,1.0,278.1499938964844,282.7029724121094,297.6207275390625,304.2131652832031,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972967386245728,1.0,0.0,0.0,3.718236923217773,3.718261480331421,9.22502124467428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.0576171875,0.0,1610.08544921875,1895.4371337890625,0.0,1589.4852294921875,0.9205294251441956,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.797905445098877,0.4801422953605652,0.4383004009723663,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.906497597694397,0.7137373685836792,0.6801770329475403,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788081407546997,0.6518810391426086,0.4590233862400055,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.788857102394104,0.4643362760543823,0.4464653134346008,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407169699668884,0.2445188462734222,1.137805700302124,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3746643066406,297.2184753417969,284.9505615234375,1.0,0.7545996904373169,0.364230751991272,0.364230751991272,1.0,1.0,-3.797637939453125,1.0449981689453125,2.7526397705078125,0.1847433596849441,0.9164497256278992,0.9164497256278992,0.0,315.8185119628906,322.0,70831.0625,0.0,5174.72900390625,1.0,278.1499938964844,282.7029724121094,297.6207275390625,304.2131652832031,293.1499938964844,293.1499938964844,278.1499938964844,35956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972967386245728,1.0,0.0,0.0,3.718236923217773,3.718261480331421,9.22502124467428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.0576171875,0.0,1610.08544921875,1895.4371337890625,0.0,1589.4852294921875,0.9205294251441956,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957032918930054,0.4793309569358825,0.4376888573169708,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039448499679564,0.7126528024673462,0.6792867183685303,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781113028526306,0.6546306014060974,0.4610113799571991,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872729897499084,0.4645865261554718,0.4468197226524353,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393760442733765,0.2444211542606353,1.137929916381836,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368408203125,297.2174377441406,284.9504089355469,1.0,0.7561265230178833,0.3633787930011749,0.3633787930011749,1.0,1.0,-3.7987990379333496,1.0425621271133425,2.756237030029297,0.1820039451122284,0.9165952801704408,0.9165952801704408,0.0,318.8484191894531,325.0,70855.65625,0.0,5197.9326171875,1.0,278.1499938964844,282.7032165527344,297.63677978515625,304.2312927246094,293.1499938964844,293.1499938964844,278.1499938964844,35965.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969966292381287,1.0,0.0,0.0,3.719325304031372,3.71934986114502,9.230423074768624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.2880859375,0.0,1611.408203125,1895.4371337890625,0.0,1587.1319580078125,0.9207797050476074,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957032918930054,0.4793309569358825,0.4376888573169708,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039448499679564,0.7126528024673462,0.6792867183685303,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781113028526306,0.6546306014060974,0.4610113799571991,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872729897499084,0.4645865261554718,0.4468197226524353,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393760442733765,0.2444211542606353,1.137929916381836,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.368408203125,297.2174377441406,284.9504089355469,1.0,0.7561265230178833,0.3633787930011749,0.3633787930011749,1.0,1.0,-3.7987990379333496,1.0425621271133425,2.756237030029297,0.1820039451122284,0.9165952801704408,0.9165952801704408,0.0,318.8484191894531,325.0,70855.65625,0.0,5197.9326171875,1.0,278.1499938964844,282.7032165527344,297.63677978515625,304.2312927246094,293.1499938964844,293.1499938964844,278.1499938964844,35965.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969966292381287,1.0,0.0,0.0,3.719325304031372,3.71934986114502,9.230423074768624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.2880859375,0.0,1611.408203125,1895.4371337890625,0.0,1587.1319580078125,0.9207797050476074,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946125864982605,0.4789252579212188,0.4373831450939178,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9027068614959716,0.7121049761772156,0.678836464881897,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777682781219482,0.656000554561615,0.4620019495487213,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864894270896912,0.4647089838981628,0.4469944834709167,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387144327163696,0.2443714141845703,1.1379879713058472,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3651733398437,297.2169494628906,284.9503479003906,1.0,0.7568864226341248,0.3629528284072876,0.3629528284072876,1.0,1.0,-3.799361228942871,1.0413368940353394,2.758024215698242,0.180630087852478,0.9166507124900818,0.9166507124900818,0.0,320.3631896972656,325.0,70866.828125,0.0,5209.48291015625,1.0,278.1499938964844,282.703369140625,297.64459228515625,304.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,35969.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968602538108826,1.0,0.0,0.0,3.719785928726196,3.719810485839844,9.232709317075204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.1728515625,0.0,1611.971923828125,1895.4371337890625,0.0,1586.063232421875,0.9208860397338868,1.0,0.0,3.0,1.0,0.0
17940960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935291528701782,0.4785195589065552,0.4370774626731872,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014836549758912,0.7115517258644104,0.678381085395813,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774281740188599,0.6573647260665894,0.4629886746406555,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857111692428589,0.4648286402225494,0.4471666216850281,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.638058602809906,0.2443207949399948,1.1380420923233032,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36163330078125,297.2164611816406,284.95025634765625,1.0,0.7576431632041931,0.3625043332576751,0.3625043332576751,1.0,1.0,-3.7999050617218018,1.040035367012024,2.7598695755004883,0.1791844666004181,0.9166552424430848,0.9166552424430848,0.0,321.8770446777344,328.0,70875.7109375,0.0,5220.97509765625,1.0,278.1499938964844,282.7035217285156,297.652099609375,304.2484741210937,293.1499938964844,293.1499938964844,278.1499938964844,35974.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967229843139648,1.0,0.0,0.0,3.720124959945679,3.720149517059326,9.234392450707674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.6357421875,0.0,1612.4031982421875,1895.4371337890625,0.0,1584.988037109375,0.920965313911438,1.0,0.0,3.0,1.0,0.0
17941020,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913834452629089,0.4777078628540039,0.4364659190177917,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990525007247925,0.7104262113571167,0.677452564239502,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767548203468323,0.6600736975669861,0.4649487733840942,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841693162918091,0.4650579988956451,0.4475016891956329,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367631554603577,0.244216650724411,1.1381369829177856,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35406494140625,297.2154846191406,284.9500732421875,1.0,0.7591457962989807,0.3616074025630951,0.3616074025630951,1.0,1.0,-3.800928115844727,1.0374003648757937,2.763527631759644,0.1762775927782058,0.916584610939026,0.916584610939026,0.0,324.9020690917969,331.0,70888.390625,0.0,5243.755859375,1.0,278.1499938964844,282.7039489746094,297.6662292480469,304.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964380741119385,1.0,0.0,0.0,3.720439910888672,3.7204647064208975,9.235956781594724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.498046875,0.0,1612.8472900390625,1895.4371337890625,0.0,1582.7569580078125,0.9210429787635804,1.0,0.0,3.0,1.0,0.0
17941080,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913834452629089,0.4777078628540039,0.4364659190177917,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990525007247925,0.7104262113571167,0.677452564239502,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767548203468323,0.6600736975669861,0.4649487733840942,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841693162918091,0.4650579988956451,0.4475016891956329,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367631554603577,0.244216650724411,1.1381369829177856,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.35406494140625,297.2154846191406,284.9500732421875,1.0,0.7591457962989807,0.3616074025630951,0.3616074025630951,1.0,1.0,-3.800928115844727,1.0374003648757937,2.763527631759644,0.1762775927782058,0.916584610939026,0.916584610939026,0.0,324.9020690917969,331.0,70888.390625,0.0,5243.755859375,1.0,278.1499938964844,282.7039489746094,297.6662292480469,304.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35985.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964380741119385,1.0,0.0,0.0,3.720439910888672,3.7204647064208975,9.235956781594724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.498046875,0.0,1612.8472900390625,1895.4371337890625,0.0,1582.7569580078125,0.9210429787635804,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.789264440536499,0.4768954813480377,0.4358539581298828,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8966448307037354,0.7092859148979187,0.6765102744102478,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760936260223389,0.662767767906189,0.4668985605239868,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826482653617859,0.4652795195579529,0.4478294849395752,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354888677597046,0.2441103607416153,1.1382226943969729,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3460998535156,297.21453857421875,284.9499206542969,1.0,0.7606395483016968,0.360710471868515,0.360710471868515,1.0,1.0,-3.801901340484619,1.034745454788208,2.767155885696411,0.1733641922473907,0.9164568781852722,0.9164568781852722,0.0,327.9276123046875,334.0,70897.140625,0.0,5266.40087890625,1.0,278.1499938964844,282.7044372558594,297.6795654296875,304.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,35995.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961897015571594,1.0,0.0,0.0,3.7204885482788086,3.720513343811035,9.23619836612488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.5400390625,0.0,1612.9805908203125,1895.4371337890625,0.0,1580.8138427734375,0.9210607409477234,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.789264440536499,0.4768954813480377,0.4358539581298828,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8966448307037354,0.7092859148979187,0.6765102744102478,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760936260223389,0.662767767906189,0.4668985605239868,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826482653617859,0.4652795195579529,0.4478294849395752,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354888677597046,0.2441103607416153,1.1382226943969729,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3460998535156,297.21453857421875,284.9499206542969,1.0,0.7606395483016968,0.360710471868515,0.360710471868515,1.0,1.0,-3.801901340484619,1.034745454788208,2.767155885696411,0.1733641922473907,0.9164568781852722,0.9164568781852722,0.0,327.9276123046875,334.0,70897.140625,0.0,5266.40087890625,1.0,278.1499938964844,282.7044372558594,297.6795654296875,304.2784729003906,293.1499938964844,293.1499938964844,278.1499938964844,35995.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961897015571594,1.0,0.0,0.0,3.7204885482788086,3.720513343811035,9.23619836612488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.5400390625,0.0,1612.9805908203125,1895.4371337890625,0.0,1580.8138427734375,0.9210607409477234,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874225378036499,0.4761797487735748,0.435314804315567,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945428729057312,0.7082622647285461,0.6756620407104492,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8755176663398743,0.6651153564453125,0.4685985147953033,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813246846199036,0.4654627442359924,0.4481071233749389,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343837976455688,0.2440139502286911,1.1382851600646973,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3385925292969,297.2137451171875,284.9498291015625,1.0,0.7619426846504211,0.359939306974411,0.359939306974411,1.0,1.0,-3.802686929702759,1.0324416160583496,2.7702455520629883,0.1708529591560363,0.9162681698799132,0.9162681698799132,0.0,330.5877380371094,334.0,70899.625,0.0,5286.10546875,1.0,278.1499938964844,282.7049560546875,297.6900329589844,304.28961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36003.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695956826210022,1.0,0.0,0.0,3.720183372497559,3.720208168029785,9.234682920578052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.8154296875,0.0,1612.6912841796875,1895.4371337890625,0.0,1578.992431640625,0.92099791765213,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871729135513306,0.4760821163654327,0.4352412521839142,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942573666572571,0.7081210613250732,0.6755449175834656,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754393458366394,0.6654334664344788,0.468828946352005,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811451554298401,0.4654867649078369,0.4481441080570221,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342341899871826,0.2440005838871002,1.138292670249939,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3375244140625,297.213623046875,284.9497985839844,1.0,0.762119472026825,0.3598341345787048,0.3598341345787048,1.0,1.0,-3.802788496017456,1.03212571144104,2.770662784576416,0.1705103516578674,0.9162372946739196,0.9162372946739196,0.0,330.95037841796875,337.0,70899.59375,0.0,5288.77490234375,1.0,278.1499938964844,282.7050476074219,297.6913757324219,304.291015625,293.1499938964844,293.1499938964844,278.1499938964844,36004.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959245204925537,1.0,0.0,0.0,3.720116376876831,3.7201411724090576,9.234350386577716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.1806640625,0.0,1612.6219482421875,1895.4371337890625,0.0,1578.7396240234375,0.920983612537384,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851073741912842,0.4752675294876098,0.4346277117729187,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918934464454651,0.7069427371025085,0.6745671033859253,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747959733009338,0.6680843830108643,0.4707491099834442,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796616554260254,0.4656860828399658,0.4484514892101288,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329984068870544,0.2438889592885971,1.1383551359176636,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3285827636719,297.21270751953125,284.9496765136719,1.0,0.7635912299156189,0.358957827091217,0.358957827091217,1.0,1.0,-3.80362868309021,1.0294897556304932,2.774138927459717,0.1676538586616516,0.9159621000289916,0.9159621000289916,0.0,333.9745178222656,340.0,70898.4296875,0.0,5311.02587890625,1.0,278.1499938964844,282.7056884765625,297.702392578125,304.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,36013.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957117319107056,1.0,0.0,0.0,3.7195146083831774,3.719539403915405,9.23136326491658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.041015625,0.0,1611.99755859375,1895.4371337890625,0.0,1577.0767822265625,0.9208548069000244,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851073741912842,0.4752675294876098,0.4346277117729187,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918934464454651,0.7069427371025085,0.6745671033859253,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747959733009338,0.6680843830108643,0.4707491099834442,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796616554260254,0.4656860828399658,0.4484514892101288,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329984068870544,0.2438889592885971,1.1383551359176636,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3285827636719,297.21270751953125,284.9496765136719,1.0,0.7635912299156189,0.358957827091217,0.358957827091217,1.0,1.0,-3.80362868309021,1.0294897556304932,2.774138927459717,0.1676538586616516,0.9159621000289916,0.9159621000289916,0.0,333.9745178222656,340.0,70898.4296875,0.0,5311.02587890625,1.0,278.1499938964844,282.7056884765625,297.702392578125,304.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,36013.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957117319107056,1.0,0.0,0.0,3.7195146083831774,3.719539403915405,9.23136326491658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.041015625,0.0,1611.99755859375,1895.4371337890625,0.0,1577.0767822265625,0.9208548069000244,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840844988822937,0.474859356880188,0.4343202412128448,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.890719473361969,0.7063455581665039,0.6740706562995911,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744770288467407,0.6694004535675049,0.4717027544975281,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789264917373657,0.4657807350158691,0.448600560426712,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.632387101650238,0.2438320219516754,1.1383813619613647,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3238220214844,297.2122802734375,284.9496154785156,1.0,0.7643225789070129,0.3585196435451507,0.3585196435451507,1.0,1.0,-3.804019927978516,1.0281614065170288,2.7758586406707764,0.1662245094776153,0.9157732129096984,0.9157732129096984,0.0,335.4859619140625,340.0,70895.0703125,0.0,5322.06201171875,1.0,278.1499938964844,282.7060546875,297.7072448730469,304.3074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36019.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956021785736084,1.0,0.0,0.0,3.71904730796814,3.719071865081787,9.229042916558684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.8583984375,0.0,1611.4984130859375,1895.4371337890625,0.0,1576.2205810546875,0.9207533597946168,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7830682992935181,0.4744512736797333,0.4340127408504486,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8895511627197266,0.7057442665100098,0.6735702157020569,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8741598725318909,0.670710563659668,0.4726523160934448,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7781957387924194,0.465872585773468,0.4487469792366028,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.631780207157135,0.2437746077775955,1.138405442237854,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3194580078125,297.2118225097656,284.9496154785156,1.0,0.7650511860847473,0.3581690192222595,0.3581690192222595,1.0,1.0,-3.80439567565918,1.0270999670028689,2.777295589447021,0.1650667935609817,0.9156532883644104,0.9156532883644104,0.0,336.9972839355469,343.0,70893.453125,0.0,5333.04931640625,1.0,278.1499938964844,282.7064514160156,297.7117919921875,304.3121643066406,293.1499938964844,293.1499938964844,278.1499938964844,36021.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955015063285828,1.0,0.0,0.0,3.718615293502808,3.718640089035034,9.226899351233442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.84375,0.0,1611.015380859375,1895.4371337890625,0.0,1575.4342041015625,0.9206585884094238,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.781055212020874,0.4736331105232239,0.4333961904048919,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8872291445732117,0.7045232057571411,0.6725522875785828,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8735278844833374,0.6733059883117676,0.4745344519615173,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767451405525208,0.466043472290039,0.4490280747413635,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305781602859497,0.2436574101448059,1.1384432315826416,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3102722167969,297.2109375,284.9495849609375,1.0,0.7664976119995117,0.357467770576477,0.357467770576477,1.0,1.0,-3.80507755279541,1.0249873399734497,2.78009033203125,0.1627830117940902,0.9153498411178588,0.9153498411178588,0.0,340.0187072753906,346.0,70886.78125,0.0,5354.80859375,1.0,278.1499938964844,282.707275390625,297.7196044921875,304.3200378417969,293.1499938964844,293.1499938964844,278.1499938964844,36024.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695304811000824,1.0,0.0,0.0,3.7175934314727774,3.717617988586426,9.221828918271058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.9755859375,0.0,1609.8677978515625,1895.4371337890625,0.0,1573.898193359375,0.9204322695732116,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.781055212020874,0.4736331105232239,0.4333961904048919,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8872291445732117,0.7045232057571411,0.6725522875785828,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8735278844833374,0.6733059883117676,0.4745344519615173,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767451405525208,0.466043472290039,0.4490280747413635,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6305781602859497,0.2436574101448059,1.1384432315826416,284.9495849609375,284.95001220703125,304.98828125,294.72088623046875,299.3102722167969,297.2109375,284.9495849609375,1.0,0.7664976119995117,0.357467770576477,0.357467770576477,1.0,1.0,-3.80507755279541,1.0249873399734497,2.78009033203125,0.1627830117940902,0.9153498411178588,0.9153498411178588,0.0,340.0187072753906,346.0,70886.78125,0.0,5354.80859375,1.0,278.1499938964844,282.707275390625,297.7196044921875,304.3200378417969,293.1499938964844,293.1499938964844,278.1499938964844,36024.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695304811000824,1.0,0.0,0.0,3.7175934314727774,3.717617988586426,9.221828918271058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.9755859375,0.0,1609.8677978515625,1895.4371337890625,0.0,1573.898193359375,0.9204322695732116,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7790672183036804,0.4728125035762787,0.4327779114246368,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8849307298660278,0.7032890915870667,0.671522319316864,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8729046583175659,0.6758845448493958,0.476404994726181,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7753123641014099,0.4662050604820251,0.4493007361888885,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6293914318084717,0.243538424372673,1.1384739875793457,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.30059814453125,297.2100830078125,284.9494934082031,1.0,0.7679359912872314,0.3567665219306946,0.3567665219306946,1.0,1.0,-3.805710077285767,1.0228581428527832,2.7828519344329834,0.1604992896318435,0.91495281457901,0.91495281457901,0.0,343.04168701171875,349.0,70876.0078125,0.0,5376.43408203125,1.0,278.1499938964844,282.7080993652344,297.72637939453125,304.3266906738281,293.1499938964844,293.1499938964844,278.1499938964844,36031.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951744556427002,1.0,0.0,0.0,3.716363668441773,3.716388463973999,9.215729619427292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.1728515625,0.0,1608.4998779296875,1895.4371337890625,0.0,1572.880859375,0.9201602935791016,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7790672183036804,0.4728125035762787,0.4327779114246368,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8849307298660278,0.7032890915870667,0.671522319316864,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8729046583175659,0.6758845448493958,0.476404994726181,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7753123641014099,0.4662050604820251,0.4493007361888885,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6293914318084717,0.243538424372673,1.1384739875793457,284.9494934082031,284.95001220703125,304.97186279296875,294.727294921875,299.30059814453125,297.2100830078125,284.9494934082031,1.0,0.7679359912872314,0.3567665219306946,0.3567665219306946,1.0,1.0,-3.805710077285767,1.0228581428527832,2.7828519344329834,0.1604992896318435,0.91495281457901,0.91495281457901,0.0,343.04168701171875,349.0,70876.0078125,0.0,5376.43408203125,1.0,278.1499938964844,282.7080993652344,297.72637939453125,304.3266906738281,293.1499938964844,293.1499938964844,278.1499938964844,36031.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951744556427002,1.0,0.0,0.0,3.716363668441773,3.716388463973999,9.215729619427292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.1728515625,0.0,1608.4998779296875,1895.4371337890625,0.0,1572.880859375,0.9201602935791016,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771034240722656,0.4719877243041992,0.4321561753749847,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.882652759552002,0.7020336985588074,0.6704726219177246,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722848892211914,0.6784330010414124,0.4782550632953644,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738937139511108,0.4663504362106323,0.4495585262775421,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6282181739807129,0.2434163093566894,1.1384916305541992,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2900390625,297.2091979980469,284.9493103027344,1.0,0.7693615555763245,0.3560527563095093,0.3560527563095093,1.0,1.0,-3.8062565326690674,1.020659565925598,2.785597085952759,0.1581756472587585,0.9143832325935364,0.9143832325935364,0.0,346.0640563964844,352.0,70856.7265625,0.0,5397.79736328125,1.0,278.1499938964844,282.7089538574219,297.7311706542969,304.3308410644531,293.1499938964844,293.1499938964844,278.1499938964844,36041.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950423717498779,1.0,0.0,0.0,3.714641809463501,3.714666366577149,9.207191169480212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.482421875,0.0,1606.5968017578125,1895.4371337890625,0.0,1571.850341796875,0.9197806715965272,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771034240722656,0.4719877243041992,0.4321561753749847,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.882652759552002,0.7020336985588074,0.6704726219177246,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722848892211914,0.6784330010414124,0.4782550632953644,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738937139511108,0.4663504362106323,0.4495585262775421,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6282181739807129,0.2434163093566894,1.1384916305541992,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2900390625,297.2091979980469,284.9493103027344,1.0,0.7693615555763245,0.3560527563095093,0.3560527563095093,1.0,1.0,-3.8062565326690674,1.020659565925598,2.785597085952759,0.1581756472587585,0.9143832325935364,0.9143832325935364,0.0,346.0640563964844,352.0,70856.7265625,0.0,5397.79736328125,1.0,278.1499938964844,282.7089538574219,297.7311706542969,304.3308410644531,293.1499938964844,293.1499938964844,278.1499938964844,36041.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950423717498779,1.0,0.0,0.0,3.714641809463501,3.714666366577149,9.207191169480212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.482421875,0.0,1606.5968017578125,1895.4371337890625,0.0,1571.850341796875,0.9197806715965272,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7751638889312744,0.4711596369743347,0.4315317571163177,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8803979754447937,0.7007644772529602,0.6694101095199585,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8716721534729004,0.6809620261192322,0.4800917506217956,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7724913358688354,0.4664848744869232,0.4498063027858734,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.627057671546936,0.2432922422885894,1.1385010480880735,284.9491577148437,284.95001220703125,304.93133544921875,294.7351989746094,299.2789611816406,297.2082824707031,284.9491271972656,1.0,0.7707781791687012,0.355338990688324,0.355338990688324,1.0,1.0,-3.806746244430542,1.018439769744873,2.788306474685669,0.1558510065078735,0.9137141108512878,0.9137141108512878,0.0,349.0876770019531,355.0,70831.7421875,0.0,5419.0,1.0,278.1499938964844,282.7098999023437,297.7346496582031,304.3333435058594,293.1499938964844,293.1499938964844,278.1499938964844,36052.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949650645256042,1.0,0.0,0.0,3.712570190429688,3.712594747543335,9.19692467959976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.525390625,0.0,1604.303955078125,1895.4371337890625,0.0,1571.2471923828125,0.9193236827850342,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7751638889312744,0.4711596369743347,0.4315317571163177,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8803979754447937,0.7007644772529602,0.6694101095199585,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8716721534729004,0.6809620261192322,0.4800917506217956,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7724913358688354,0.4664848744869232,0.4498063027858734,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.627057671546936,0.2432922422885894,1.1385010480880735,284.9491577148437,284.95001220703125,304.93133544921875,294.7351989746094,299.2789611816406,297.2082824707031,284.9491271972656,1.0,0.7707781791687012,0.355338990688324,0.355338990688324,1.0,1.0,-3.806746244430542,1.018439769744873,2.788306474685669,0.1558510065078735,0.9137141108512878,0.9137141108512878,0.0,349.0876770019531,355.0,70831.7421875,0.0,5419.0,1.0,278.1499938964844,282.7098999023437,297.7346496582031,304.3333435058594,293.1499938964844,293.1499938964844,278.1499938964844,36052.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949650645256042,1.0,0.0,0.0,3.712570190429688,3.712594747543335,9.19692467959976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.525390625,0.0,1604.303955078125,1895.4371337890625,0.0,1571.2471923828125,0.9193236827850342,1.0,0.0,3.0,1.0,0.0
17942100,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742030620574951,0.4707436859607696,0.4312179088592529,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792786002159119,0.7001224756240845,0.6688718795776367,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713671565055847,0.6822156310081482,0.4810025990009308,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717952728271484,0.4665459096431732,0.449924498796463,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6264817714691162,0.2432291507720947,1.1385011672973633,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2730407714844,297.2078552246094,284.94903564453125,1.0,0.7714817523956299,0.3549821078777313,0.3549821078777313,1.0,1.0,-3.806959390640259,1.0173192024230957,2.789640188217163,0.1546899676322937,0.9133192300796508,0.9133192300796508,0.0,350.5990905761719,355.0,70815.75,0.0,5429.5029296875,1.0,278.1499938964844,282.7103881835937,297.73553466796875,304.3335266113281,293.1499938964844,293.1499938964844,278.1499938964844,36059.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949217319488525,1.0,0.0,0.0,3.7113213539123535,3.71134614944458,9.190738978759328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.263671875,0.0,1602.9193115234375,1895.4371337890625,0.0,1570.9090576171875,0.919048011302948,1.0,0.0,3.0,1.0,0.0
17942160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7732481956481934,0.4703267514705658,0.4309032261371612,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8781645894050598,0.6994760036468506,0.6683295369148254,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8710627555847168,0.6834616661071777,0.4819082915782928,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7711024880409241,0.4666029512882232,0.4500389993190765,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6259084939956665,0.2431654036045074,1.1384985446929932,284.9489440917969,284.95001220703125,304.90704345703125,294.73651123046875,299.2669372558594,297.2073974609375,284.9489440917969,1.0,0.7721824049949646,0.3546174764633178,0.3546174764633178,1.0,1.0,-3.80715274810791,1.0161677598953247,2.790985107421875,0.1535051465034485,0.9128877520561218,0.9128877520561218,0.0,352.11053466796875,358.0,70797.515625,0.0,5439.9453125,1.0,278.1499938964844,282.7109069824219,297.7359619140625,304.3330993652344,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948820352554321,1.0,0.0,0.0,3.709936380386353,3.7099609375,9.183879683405394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.525390625,0.0,1601.381103515625,1895.4371337890625,0.0,1570.599365234375,0.9187420010566713,1.0,0.0,3.0,1.0,0.0
