time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942220,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7713558077812195,0.4694890081882477,0.4302705228328705,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8759527206420898,0.6981698274612427,0.6672324538230896,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8704563975334167,0.6859327554702759,0.4837053120136261,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7697268724441528,0.4667051136493683,0.4502569437026977,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6247693300247192,0.2430360913276672,1.138485550880432,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2541809082031,297.2065124511719,284.9487609863281,1.0,0.7735747694969177,0.3538882434368133,0.3538882434368133,1.0,1.0,-3.807480335235596,1.0138418674468994,2.7936384677886963,0.151133731007576,0.9119398593902588,0.9119398593902588,0.0,355.1333923339844,361.0,70755.0234375,0.0,5460.65087890625,1.0,278.1499938964844,282.7120666503906,297.73541259765625,304.33038330078125,293.1499938964844,293.1499938964844,278.1499938964844,36079.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694817066192627,1.0,0.0,0.0,3.706773281097412,3.70679783821106,9.168226142719504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.7216796875,0.0,1597.856689453125,1895.4371337890625,0.0,1570.0928955078125,0.9180421829223632,1.0,0.0,3.0,1.0,0.0
17942280,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7713558077812195,0.4694890081882477,0.4302705228328705,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8759527206420898,0.6981698274612427,0.6672324538230896,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8704563975334167,0.6859327554702759,0.4837053120136261,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7697268724441528,0.4667051136493683,0.4502569437026977,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6247693300247192,0.2430360913276672,1.138485550880432,284.9487609863281,284.95001220703125,304.87994384765625,294.7359619140625,299.2541809082031,297.2065124511719,284.9487609863281,1.0,0.7735747694969177,0.3538882434368133,0.3538882434368133,1.0,1.0,-3.807480335235596,1.0138418674468994,2.7936384677886963,0.151133731007576,0.9119398593902588,0.9119398593902588,0.0,355.1333923339844,361.0,70755.0234375,0.0,5460.65087890625,1.0,278.1499938964844,282.7120666503906,297.73541259765625,304.33038330078125,293.1499938964844,293.1499938964844,278.1499938964844,36079.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694817066192627,1.0,0.0,0.0,3.706773281097412,3.70679783821106,9.168226142719504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.7216796875,0.0,1597.856689453125,1895.4371337890625,0.0,1570.0928955078125,0.9180421829223632,1.0,0.0,3.0,1.0,0.0
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.769486665725708,0.4686465859413147,0.4296338856220245,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8737636804580688,0.6968488097190857,0.6661214828491211,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8698546290397644,0.6883795857429504,0.4854856133460998,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.768365204334259,0.4667932987213135,0.4504620432853699,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6236394047737122,0.2429047971963882,1.138464093208313,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.24072265625,297.2055969238281,284.9485778808594,1.0,0.7749569416046143,0.3531590104103088,0.3531590104103088,1.0,1.0,-3.8077409267425537,1.0114928483963013,2.796247959136963,0.1487655639648437,0.9108828902244568,0.9108828902244568,0.0,358.1567687988281,364.0,70705.171875,0.0,5481.154296875,1.0,278.1499938964844,282.7132873535156,297.7331237792969,304.3254699707031,293.1499938964844,293.1499938964844,278.1499938964844,36092.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947948336601257,1.0,0.0,0.0,3.7031569480896,3.703181505203247,9.150346045316836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2958984375,0.0,1593.8212890625,1895.4371337890625,0.0,1569.91943359375,0.9172409176826476,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.769486665725708,0.4686465859413147,0.4296338856220245,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8737636804580688,0.6968488097190857,0.6661214828491211,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8698546290397644,0.6883795857429504,0.4854856133460998,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.768365204334259,0.4667932987213135,0.4504620432853699,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6236394047737122,0.2429047971963882,1.138464093208313,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.24072265625,297.2055969238281,284.9485778808594,1.0,0.7749569416046143,0.3531590104103088,0.3531590104103088,1.0,1.0,-3.8077409267425537,1.0114928483963013,2.796247959136963,0.1487655639648437,0.9108828902244568,0.9108828902244568,0.0,358.1567687988281,364.0,70705.171875,0.0,5481.154296875,1.0,278.1499938964844,282.7132873535156,297.7331237792969,304.3254699707031,293.1499938964844,293.1499938964844,278.1499938964844,36092.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947948336601257,1.0,0.0,0.0,3.7031569480896,3.703181505203247,9.150346045316836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.2958984375,0.0,1593.8212890625,1895.4371337890625,0.0,1569.91943359375,0.9172409176826476,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.767709493637085,0.4678316116333008,0.4290176630020141,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.871675431728363,0.695556104183197,0.6650334596633911,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692465424537659,0.6906179189682007,0.4871284961700439,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670644521713257,0.466859370470047,0.4506420493125915,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225582361221313,0.2427749186754226,1.1384294033050537,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2270812988281,297.20440673828125,284.94842529296875,1.0,0.7762660980224609,0.3524543642997741,0.3524543642997741,1.0,1.0,-3.807842254638672,1.0091750621795654,2.7986671924591064,0.1464849561452865,0.9097683429718018,0.9097683429718018,0.0,361.0639953613281,364.0,70649.796875,0.0,5500.4091796875,1.0,278.1499938964844,282.7146301269531,297.729736328125,304.31884765625,293.1499938964844,293.1499938964844,278.1499938964844,36104.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947337985038757,1.0,0.0,0.0,3.699169158935547,3.6991937160491934,9.130649800681568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.705078125,0.0,1589.356201171875,1895.4371337890625,0.0,1569.443359375,0.9163557291030884,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7676357626914978,0.4677975475788116,0.4289919137954712,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8715887069702148,0.6955018639564514,0.6649877429008484,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.869220495223999,0.6907086968421936,0.4871955215930938,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670103907585144,0.4668618142604828,0.4506492912769317,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225132346153259,0.2427694201469421,1.138427734375,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2265014648437,297.204345703125,284.94842529296875,1.0,0.7763202786445618,0.3524250090122223,0.3524250090122223,1.0,1.0,-3.8078436851501465,1.009077548980713,2.7987661361694336,0.1463899612426757,0.9097208380699158,0.9097208380699158,0.0,361.185302734375,367.0,70647.3984375,0.0,5501.20361328125,1.0,278.1499938964844,282.7146911621094,297.7295837402344,304.31854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36105.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694729745388031,1.0,0.0,0.0,3.69899582862854,3.699020385742188,9.129794307227712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.2880859375,0.0,1589.161865234375,1895.4371337890625,0.0,1569.411865234375,0.9163172245025636,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658042311668396,0.4669437408447265,0.4283462464809418,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694314360618591,0.6941376328468323,0.6638389229774475,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685615062713623,0.6929442882537842,0.4888468086719513,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656664848327637,0.466918408870697,0.4508258700370788,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213903427124023,0.2426310926675796,1.138381004333496,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2119445800781,297.2028503417969,284.94830322265625,1.0,0.7776697278022766,0.3516910076141357,0.3516910076141357,1.0,1.0,-3.807827711105346,1.0066230297088623,2.8012049198150635,0.1440185755491256,0.9085227847099304,0.9085227847099304,0.0,364.2203979492188,370.0,70586.09375,0.0,5520.9267578125,1.0,278.1499938964844,282.7161865234375,297.725830078125,304.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,36115.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946143507957458,1.0,0.0,0.0,3.6945643424987793,3.6945888996124254,9.107931759899656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.6806640625,0.0,1584.1932373046875,1895.4371337890625,0.0,1568.5125732421875,0.9153319597244264,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658042311668396,0.4669437408447265,0.4283462464809418,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694314360618591,0.6941376328468323,0.6638389229774475,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685615062713623,0.6929442882537842,0.4888468086719513,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656664848327637,0.466918408870697,0.4508258700370788,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213903427124023,0.2426310926675796,1.138381004333496,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2119445800781,297.2028503417969,284.94830322265625,1.0,0.7776697278022766,0.3516910076141357,0.3516910076141357,1.0,1.0,-3.807827711105346,1.0066230297088623,2.8012049198150635,0.1440185755491256,0.9085227847099304,0.9085227847099304,0.0,364.2203979492188,370.0,70586.09375,0.0,5520.9267578125,1.0,278.1499938964844,282.7161865234375,297.725830078125,304.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,36115.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946143507957458,1.0,0.0,0.0,3.6945643424987793,3.6945888996124254,9.107931759899656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.6806640625,0.0,1584.1932373046875,1895.4371337890625,0.0,1568.5125732421875,0.9153319597244264,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7648953199386597,0.4665131568908691,0.4280202984809875,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683581948280334,0.6934447288513184,0.6632540225982666,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682171702384949,0.6940195560455322,0.489639550447464,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649964690208435,0.4669369161128998,0.4509051740169525,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208294034004211,0.2425598353147506,1.1383486986160278,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2045593261719,297.2019958496094,284.9482727050781,1.0,0.7783344984054565,0.3513240218162536,0.3513240218162536,1.0,1.0,-3.807742595672608,1.00537109375,2.8023715019226074,0.142837107181549,0.9079140424728394,0.9079140424728394,0.0,365.7375793457031,370.0,70553.625,0.0,5530.54443359375,1.0,278.1499938964844,282.71697998046875,297.7239685058594,304.3070068359375,293.1499938964844,293.1499938964844,278.1499938964844,36119.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945369243621826,1.0,0.0,0.0,3.692204475402832,3.692228794097901,9.09629989109817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.1064453125,0.0,1581.5367431640625,1895.4371337890625,0.0,1567.9090576171875,0.9148062467575072,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639926671981812,0.4660824537277221,0.4276941418647766,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672917485237122,0.6927509903907776,0.6626682877540588,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678752779960632,0.6950922012329102,0.4904301464557647,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.764331042766571,0.4669542014598846,0.4509833455085754,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202699542045593,0.2424885034561157,1.138316035270691,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19757080078125,297.201171875,284.94830322265625,1.0,0.7789979577064514,0.3510187566280365,0.3510187566280365,1.0,1.0,-3.807651519775391,1.0043104887008667,2.803341150283813,0.1418492048978805,0.9073692560195924,0.9073692560195924,0.0,367.2552490234375,373.0,70523.3515625,0.0,5540.14501953125,1.0,278.1499938964844,282.71783447265625,297.7221374511719,304.3031616210937,293.1499938964844,293.1499938964844,278.1499938964844,36120.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944624185562134,1.0,0.0,0.0,3.689929723739624,3.689954042434693,9.085094916372328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.873046875,0.0,1578.9619140625,1895.4371337890625,0.0,1567.3284912109375,0.914298415184021,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622040510177612,0.4652150869369507,0.4270367324352264,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865175724029541,0.6913498044013977,0.6614835262298584,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671860694885254,0.6972008347511292,0.4919815957546234,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630082964897156,0.4669733345508575,0.4511252641677856,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191540360450745,0.2423435747623443,1.1382399797439575,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1835327148437,297.1995544433594,284.9483337402344,1.0,0.7803117036819458,0.3504082262516022,0.3504082262516022,1.0,1.0,-3.807381391525269,1.0021851062774658,2.8051962852478027,0.1399063169956207,0.906290590763092,0.906290590763092,0.0,370.2874450683594,376.0,70462.609375,0.0,5559.04833984375,1.0,278.1499938964844,282.71954345703125,297.7185363769531,304.2955627441406,293.1499938964844,293.1499938964844,278.1499938964844,36121.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694307267665863,1.0,0.0,0.0,3.685387372970581,3.6854116916656494,9.062741241905314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.443359375,0.0,1573.814453125,1895.4371337890625,0.0,1566.1197509765625,0.9132821559906006,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622040510177612,0.4652150869369507,0.4270367324352264,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865175724029541,0.6913498044013977,0.6614835262298584,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671860694885254,0.6972008347511292,0.4919815957546234,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630082964897156,0.4669733345508575,0.4511252641677856,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191540360450745,0.2423435747623443,1.1382399797439575,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1835327148437,297.1995544433594,284.9483337402344,1.0,0.7803117036819458,0.3504082262516022,0.3504082262516022,1.0,1.0,-3.807381391525269,1.0021851062774658,2.8051962852478027,0.1399063169956207,0.906290590763092,0.906290590763092,0.0,370.2874450683594,376.0,70462.609375,0.0,5559.04833984375,1.0,278.1499938964844,282.71954345703125,297.7185363769531,304.2955627441406,293.1499938964844,293.1499938964844,278.1499938964844,36121.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694307267665863,1.0,0.0,0.0,3.685387372970581,3.6854116916656494,9.062741241905314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.443359375,0.0,1573.814453125,1895.4371337890625,0.0,1566.1197509765625,0.9132821559906006,1.0,0.0,3.0,1.0,0.0
17942940,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608941197395325,0.4645689129829407,0.4265466332435608,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636245131492615,0.6903048157691956,0.6605991125106812,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666783571243286,0.6987466216087341,0.4931181073188782,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620378732681274,0.4669789671897888,0.4512225091457367,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183298230171204,0.2422350943088531,1.1381783485412598,284.9483642578125,284.95001220703125,304.695068359375,294.7166748046875,299.173095703125,297.1983947753906,284.9483642578125,1.0,0.7812778353691101,0.3499560058116913,0.3499560058116913,1.0,1.0,-3.807137966156006,1.000597357749939,2.8065407276153564,0.1384731382131576,0.9054824113845824,0.9054824113845824,0.0,372.5322570800781,376.0,70417.15625,0.0,5572.90625,1.0,278.1499938964844,282.72076416015625,297.71588134765625,304.2899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36122.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694189190864563,1.0,0.0,0.0,3.6820032596588135,3.682027578353882,9.04610544694151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.66015625,0.0,1569.9893798828125,1895.4371337890625,0.0,1565.2003173828125,0.9125248789787292,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7604376673698425,0.464339941740036,0.4263725280761719,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8630830645561218,0.6899327635765076,0.6602835655212402,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8664966821670532,0.699272632598877,0.4935053586959839,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7616967558860779,0.4669725596904754,0.4512487053871155,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6180412769317627,0.2421961277723312,1.138152241706848,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.1694030761719,297.197998046875,284.9483337402344,1.0,0.7816107273101807,0.3497976958751678,0.3497976958751678,1.0,1.0,-3.807015419006348,1.000029683113098,2.80698561668396,0.1379736512899398,0.9051915407180786,0.9051915407180786,0.0,373.3160400390625,379.0,70400.75,0.0,5577.625,1.0,278.1499938964844,282.7212219238281,297.7149963378906,304.2879333496094,293.1499938964844,293.1499938964844,278.1499938964844,36122.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941463947296143,1.0,0.0,0.0,3.680786848068237,3.6808111667633057,9.040128929882484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.8662109375,0.0,1568.616455078125,1895.4371337890625,0.0,1564.866943359375,0.9122529029846193,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586928009986877,0.4634574055671692,0.4257018268108368,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610137701034546,0.6885018348693848,0.6590704917907715,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658097386360168,0.7013136148452759,0.4950070381164551,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603963613510132,0.4669533669948578,0.45135498046875,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616930365562439,0.2420467287302017,1.1380555629730225,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1554260253906,297.19647216796875,284.9483642578125,1.0,0.7828969955444336,0.3492114841938019,0.3492114841938019,1.0,1.0,-3.806567668914795,0.997926950454712,2.808640718460083,0.1361262798309326,0.9041023254394532,0.9041023254394532,0.0,376.3424682617188,382.0,70338.8984375,0.0,5595.927734375,1.0,278.1499938964844,282.7229309082031,297.7115173339844,304.2803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939821243286133,1.0,0.0,0.0,3.676171064376831,3.6761953830718994,9.017470574690378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.3134765625,0.0,1563.4100341796875,1895.4371337890625,0.0,1563.58837890625,0.9112201929092408,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586928009986877,0.4634574055671692,0.4257018268108368,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610137701034546,0.6885018348693848,0.6590704917907715,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658097386360168,0.7013136148452759,0.4950070381164551,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603963613510132,0.4669533669948578,0.45135498046875,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616930365562439,0.2420467287302017,1.1380555629730225,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1554260253906,297.19647216796875,284.9483642578125,1.0,0.7828969955444336,0.3492114841938019,0.3492114841938019,1.0,1.0,-3.806567668914795,0.997926950454712,2.808640718460083,0.1361262798309326,0.9041023254394532,0.9041023254394532,0.0,376.3424682617188,382.0,70338.8984375,0.0,5595.927734375,1.0,278.1499938964844,282.7229309082031,297.7115173339844,304.2803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939821243286133,1.0,0.0,0.0,3.676171064376831,3.6761953830718994,9.017470574690378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.3134765625,0.0,1563.4100341796875,1895.4371337890625,0.0,1563.58837890625,0.9112201929092408,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569689750671387,0.4625677168369293,0.4250248670578003,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589678406715393,0.6870584487915039,0.6578457951545715,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651261925697327,0.7033268213272095,0.4964893460273742,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591072916984558,0.4669171571731567,0.4514454305171966,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.615820050239563,0.2418956607580185,1.1379516124725342,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1413879394531,297.1950378417969,284.9483642578125,1.0,0.7841721773147583,0.3486252725124359,0.3486252725124359,1.0,1.0,-3.806047201156616,0.9958034753799438,2.810243844985962,0.1342878341674804,0.9030009508132936,0.9030009508132936,0.0,379.3677368164063,385.0,70276.3203125,0.0,5613.9892578125,1.0,278.1499938964844,282.72467041015625,297.7080993652344,304.2728576660156,293.1499938964844,293.1499938964844,278.1499938964844,36124.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938129663467407,1.0,0.0,0.0,3.6715104579925537,3.671534776687622,8.994620657176711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.6728515625,0.0,1558.168212890625,1895.4371337890625,0.0,1562.272216796875,0.9101776480674744,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7569689750671387,0.4625677168369293,0.4250248670578003,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589678406715393,0.6870584487915039,0.6578457951545715,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651261925697327,0.7033268213272095,0.4964893460273742,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591072916984558,0.4669171571731567,0.4514454305171966,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.615820050239563,0.2418956607580185,1.1379516124725342,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1413879394531,297.1950378417969,284.9483642578125,1.0,0.7841721773147583,0.3486252725124359,0.3486252725124359,1.0,1.0,-3.806047201156616,0.9958034753799438,2.810243844985962,0.1342878341674804,0.9030009508132936,0.9030009508132936,0.0,379.3677368164063,385.0,70276.3203125,0.0,5613.9892578125,1.0,278.1499938964844,282.72467041015625,297.7080993652344,304.2728576660156,293.1499938964844,293.1499938964844,278.1499938964844,36124.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938129663467407,1.0,0.0,0.0,3.6715104579925537,3.671534776687622,8.994620657176711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.6728515625,0.0,1558.168212890625,1895.4371337890625,0.0,1562.272216796875,0.9101776480674744,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561151385307312,0.4621209502220154,0.4246847927570343,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579541444778442,0.6863340139389038,0.6572308540344238,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647875189781189,0.7043280601501465,0.4972267150878906,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584681510925293,0.4668953418731689,0.4514872133731842,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152647137641907,0.2418197989463806,1.137898325920105,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.13433837890625,297.1943054199219,284.9483337402344,1.0,0.7848072052001953,0.3483321666717529,0.3483321666717529,1.0,1.0,-3.805771350860596,0.9947367310523988,2.811034679412842,0.1333704441785812,0.902447521686554,0.902447521686554,0.0,380.8807067871094,385.0,70244.8515625,0.0,5622.97216796875,1.0,278.1499938964844,282.7255249023437,297.7063903808594,304.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36125.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937260627746582,1.0,0.0,0.0,3.669168949127197,3.6691932678222656,8.983151928987354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.3310546875,0.0,1555.5406494140625,1895.4371337890625,0.0,1561.59619140625,0.909653902053833,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7552662491798401,0.4616719186306,0.4243427217006683,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8569459319114685,0.6856055855751038,0.6566122174263,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644487857818604,0.7053196430206299,0.4979576170444488,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578312158584595,0.4668679535388946,0.451523870229721,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147090196609497,0.2417433708906173,1.1378425359725952,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1270751953125,297.193603515625,284.94830322265625,1.0,0.7854389548301697,0.347999632358551,0.347999632358551,1.0,1.0,-3.8054721355438232,0.9935388565063475,2.811933279037476,0.132332444190979,0.9018508195877076,0.9018508195877076,0.0,382.3929748535156,388.0,70211.671875,0.0,5631.87548828125,1.0,278.1499938964844,282.7264099121094,297.7047119140625,304.2652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936354041099548,1.0,0.0,0.0,3.666749000549317,3.6667730808258057,8.971305760496762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.736328125,0.0,1552.8397216796875,1895.4371337890625,0.0,1560.89111328125,0.9091134667396544,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535826563835144,0.4607672691345215,0.4236527383327484,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549456596374512,0.6841383576393127,0.6553653478622437,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637722134590149,0.7072790861129761,0.4994030892848968,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565640807151794,0.4667986333370209,0.4515835344791412,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6135953068733215,0.241589143872261,1.1377252340316772,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1124267578125,297.1922302246094,284.9482421875,1.0,0.7866934537887573,0.3473345637321472,0.3473345637321472,1.0,1.0,-3.804811954498291,0.9911080002784728,2.813704013824463,0.1302440017461776,0.9006396532058716,0.9006396532058716,0.0,385.4168701171875,391.0,70143.5859375,0.0,5649.47998046875,1.0,278.1499938964844,282.7281799316406,297.7013854980469,304.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36132.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934428811073303,1.0,0.0,0.0,3.661763429641724,3.661787509918213,8.94692618658155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.2822265625,0.0,1547.286376953125,1895.4371337890625,0.0,1559.39453125,0.9080010652542114,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7535826563835144,0.4607672691345215,0.4236527383327484,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549456596374512,0.6841383576393127,0.6553653478622437,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637722134590149,0.7072790861129761,0.4994030892848968,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565640807151794,0.4667986333370209,0.4515835344791412,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6135953068733215,0.241589143872261,1.1377252340316772,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1124267578125,297.1922302246094,284.9482421875,1.0,0.7866934537887573,0.3473345637321472,0.3473345637321472,1.0,1.0,-3.804811954498291,0.9911080002784728,2.813704013824463,0.1302440017461776,0.9006396532058716,0.9006396532058716,0.0,385.4168701171875,391.0,70143.5859375,0.0,5649.47998046875,1.0,278.1499938964844,282.7281799316406,297.7013854980469,304.2575378417969,293.1499938964844,293.1499938964844,278.1499938964844,36132.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934428811073303,1.0,0.0,0.0,3.661763429641724,3.661787509918213,8.94692618658155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.2822265625,0.0,1547.286376953125,1895.4371337890625,0.0,1559.39453125,0.9080010652542114,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519177794456482,0.4598544239997864,0.4229555130004883,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529666662216187,0.6826580166816711,0.6541061401367188,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8630960583686829,0.7092057466506958,0.5008261203765869,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553057670593262,0.466710090637207,0.4516253173351288,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124774217605591,0.2414333671331405,1.1376012563705444,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.09771728515625,297.19091796875,284.9482116699219,1.0,0.7879363894462585,0.3466694951057434,0.3466694951057434,1.0,1.0,-3.8040716648101807,0.9886515140533448,2.815420150756836,0.1281583905220031,0.8994296193122864,0.8994296193122864,0.0,388.4402465820313,394.0,70074.2734375,0.0,5666.822265625,1.0,278.1499938964844,282.7300109863281,297.6981811523437,304.2497863769531,293.1499938964844,293.1499938964844,278.45001220703125,36135.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932384967803955,1.0,0.0,0.0,3.6566684246063232,3.656692743301392,8.922046390580363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.4296875,0.0,1541.614990234375,1895.4371337890625,0.0,1557.8062744140625,0.9068637490272522,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519177794456482,0.4598544239997864,0.4229555130004883,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529666662216187,0.6826580166816711,0.6541061401367188,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8630960583686829,0.7092057466506958,0.5008261203765869,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553057670593262,0.466710090637207,0.4516253173351288,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124774217605591,0.2414333671331405,1.1376012563705444,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.09771728515625,297.19091796875,284.9482116699219,1.0,0.7879363894462585,0.3466694951057434,0.3466694951057434,1.0,1.0,-3.8040716648101807,0.9886515140533448,2.815420150756836,0.1281583905220031,0.8994296193122864,0.8994296193122864,0.0,388.4402465820313,394.0,70074.2734375,0.0,5666.822265625,1.0,278.1499938964844,282.7300109863281,297.6981811523437,304.2497863769531,293.1499938964844,293.1499938964844,278.45001220703125,36135.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932384967803955,1.0,0.0,0.0,3.6566684246063232,3.656692743301392,8.922046390580363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.4296875,0.0,1541.614990234375,1895.4371337890625,0.0,1557.8062744140625,0.9068637490272522,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507532238960266,0.4596015810966491,0.4226843118667602,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514742255210876,0.6818646788597107,0.6533028483390808,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629240989685059,0.7118725776672363,0.5026217103004456,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544779777526855,0.4671207666397095,0.4519876539707184,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117305159568787,0.2415881752967834,1.138360619544983,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0882568359375,297.195068359375,285.0212707519531,1.0,0.7893540263175964,0.3461602330207824,0.3461602330207824,1.0,1.0,-3.806283712387085,0.9875965714454652,2.8186872005462646,0.1267510205507278,0.9946057200431824,0.9946057200431824,0.0,391.0297546386719,397.0,69551.0078125,0.0,5690.6728515625,1.0,278.4432678222656,282.82958984375,297.6808776855469,304.1478576660156,293.1499938964844,293.1499938964844,278.1499938964844,32710.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865634918212891,1.0,0.0,0.0,3.792512178421021,3.792536973953247,9.597259804650091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.8740234375,0.0,1671.999755859375,1895.4371337890625,0.0,1506.3707275390625,0.9348547458648682,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507532238960266,0.4596015810966491,0.4226843118667602,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8514742255210876,0.6818646788597107,0.6533028483390808,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8629240989685059,0.7118725776672363,0.5026217103004456,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7544779777526855,0.4671207666397095,0.4519876539707184,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6117305159568787,0.2415881752967834,1.138360619544983,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.0882568359375,297.195068359375,285.0212707519531,1.0,0.7893540263175964,0.3461602330207824,0.3461602330207824,1.0,1.0,-3.806283712387085,0.9875965714454652,2.8186872005462646,0.1267510205507278,0.9946057200431824,0.9946057200431824,0.0,391.0297546386719,397.0,69551.0078125,0.0,5690.6728515625,1.0,278.4432678222656,282.82958984375,297.6808776855469,304.1478576660156,293.1499938964844,293.1499938964844,278.1499938964844,32710.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865634918212891,1.0,0.0,0.0,3.792512178421021,3.792536973953247,9.597259804650091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.8740234375,0.0,1671.999755859375,1895.4371337890625,0.0,1506.3707275390625,0.9348547458648682,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486887574195862,0.4579086005687713,0.4216428399085998,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491318225860596,0.6796329617500305,0.6517308354377747,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617856502532959,0.7128687500953674,0.5037031173706055,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7528951168060303,0.4665002226829529,0.4518279731273651,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103442907333374,0.2411728948354721,1.138009786605835,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06951904296875,297.187255859375,284.8970642089844,1.0,0.7905941605567932,0.3456509411334991,0.3456509411334991,1.0,1.0,-3.803839683532715,0.98513662815094,2.8187029361724854,0.1252211928367614,0.8893516659736633,0.8893516659736633,0.0,394.5963134765625,385.0,70384.1015625,0.0,5706.126953125,1.0,278.1569519042969,282.6842956542969,297.720947265625,304.33251953125,293.1499938964844,293.1499938964844,278.45001220703125,38053.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970234513282776,1.0,0.0,0.0,3.713924646377564,3.713949680328369,9.203636750498844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.830078125,0.0,1621.0948486328125,1895.4371337890625,0.0,1587.3424072265625,0.921029806137085,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7486887574195862,0.4579086005687713,0.4216428399085998,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491318225860596,0.6796329617500305,0.6517308354377747,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8617856502532959,0.7128687500953674,0.5037031173706055,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7528951168060303,0.4665002226829529,0.4518279731273651,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103442907333374,0.2411728948354721,1.138009786605835,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06951904296875,297.187255859375,284.8970642089844,1.0,0.7905941605567932,0.3456509411334991,0.3456509411334991,1.0,1.0,-3.803839683532715,0.98513662815094,2.8187029361724854,0.1252211928367614,0.8893516659736633,0.8893516659736633,0.0,394.5963134765625,385.0,70384.1015625,0.0,5706.126953125,1.0,278.1569519042969,282.6842956542969,297.720947265625,304.33251953125,293.1499938964844,293.1499938964844,278.45001220703125,38053.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970234513282776,1.0,0.0,0.0,3.713924646377564,3.713949680328369,9.203636750498844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.830078125,0.0,1621.0948486328125,1895.4371337890625,0.0,1587.3424072265625,0.921029806137085,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488152980804443,0.4575915336608886,0.4210118949413299,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.849285364151001,0.6789889931678772,0.6507769823074341,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.862628698348999,0.7139870524406433,0.5041704177856445,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532454133033752,0.4664948284626007,0.4515628516674042,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105750203132629,0.2411021143198013,1.1369205713272097,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0631408691406,297.18756103515625,285.0106811523437,1.0,0.7894165515899658,0.3453963100910187,0.3453963100910187,1.0,1.0,-3.800861120223999,0.9833805561065674,2.817480564117432,0.1241951808333396,0.9670597314834596,0.9670597314834596,0.0,393.2361450195313,385.0,69417.1484375,0.0,5687.88427734375,1.0,278.40362548828125,282.8175964355469,297.6568603515625,304.09405517578125,293.1499938964844,293.1499938964844,278.45001220703125,34326.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900178790092468,1.0,0.0,0.0,3.753661394119263,3.753686189651489,9.401636589245754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.3935546875,0.0,1638.7042236328125,1895.4371337890625,0.0,1532.8841552734375,0.9287700057029724,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7499728202819824,0.4574600458145141,0.4207510948181152,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8505373597145081,0.6785545945167542,0.6502071619033813,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8646407723426819,0.7152820825576782,0.5049624443054199,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7545704245567322,0.4666594564914703,0.4515529572963714,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116483807563782,0.2411615997552871,1.1363991498947144,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0580139160156,297.1897277832031,284.9953308105469,1.0,0.7878502607345581,0.3450958132743835,0.3450958132743835,1.0,1.0,-3.800173044204712,0.9821740984916688,2.817999124526977,0.1232224255800247,0.9765687584877014,0.9765687584877014,0.0,389.9635314941406,373.0,69535.3828125,0.0,5664.4716796875,1.0,278.4437255859375,282.8094177246094,297.6690368652344,304.1453857421875,293.1499938964844,293.1499938964844,278.1499938964844,33811.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883140206336975,1.0,0.0,0.0,3.808271884918213,3.8082971572875977,9.677188472778653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.1201171875,0.0,1699.400390625,1895.4371337890625,0.0,1519.7781982421875,0.9391878247261048,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523893713951111,0.4559793472290039,0.4194072484970093,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533454537391663,0.6764670014381409,0.6482441425323486,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689244389533997,0.7164278626441956,0.5057676434516907,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575008273124695,0.4661280512809753,0.4509631395339966,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139948964118958,0.2408287227153778,1.134034514427185,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0397644042969,297.1839599609375,284.8957824707031,1.0,0.7834452390670776,0.3444948494434356,0.3444948494434356,1.0,1.0,-3.7936196327209473,0.978168785572052,2.81545090675354,0.1210518479347229,0.8790669441223145,0.8790669441223145,0.0,381.9443054199219,361.0,70087.265625,0.0,5591.85595703125,1.0,278.15643310546875,282.6894226074219,297.706787109375,304.3004150390625,293.1499938964844,293.1499938964844,278.45001220703125,38835.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967483758926392,1.0,0.0,0.0,3.693646907806397,3.693671703338623,9.103408729060902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.2666015625,0.0,1603.7381591796875,1895.4371337890625,0.0,1585.1868896484375,0.9171721339225768,1.0,0.0,3.0,1.0,0.0
