time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7523893713951111,0.4559793472290039,0.4194072484970093,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533454537391663,0.6764670014381409,0.6482441425323486,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689244389533997,0.7164278626441956,0.5057676434516907,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7575008273124695,0.4661280512809753,0.4509631395339966,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139948964118958,0.2408287227153778,1.134034514427185,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0397644042969,297.1839599609375,284.8957824707031,1.0,0.7834452390670776,0.3444948494434356,0.3444948494434356,1.0,1.0,-3.7936196327209473,0.978168785572052,2.81545090675354,0.1210518479347229,0.8790669441223145,0.8790669441223145,0.0,381.9443054199219,361.0,70087.265625,0.0,5591.85595703125,1.0,278.15643310546875,282.6894226074219,297.706787109375,304.3004150390625,293.1499938964844,293.1499938964844,278.45001220703125,38835.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967483758926392,1.0,0.0,0.0,3.693646907806397,3.693671703338623,9.103408729060902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.2666015625,0.0,1603.7381591796875,1895.4371337890625,0.0,1585.1868896484375,0.9171721339225768,1.0,0.0,3.0,1.0,0.0
17944140,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.756338894367218,0.4557556211948395,0.4185191392898559,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577737212181091,0.6755828261375427,0.6466861367225647,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749954104423523,0.7190045118331909,0.506986677646637,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618688941001892,0.4664482474327087,0.450612872838974,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173858046531677,0.2409937679767608,1.132084608078003,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0294189453125,297.1885986328125,284.9947814941406,1.0,0.7782636880874634,0.3438938558101654,0.3438938558101654,1.0,1.0,-3.789364099502564,0.9748722314834596,2.8144919872283936,0.1188015788793563,0.9661117196083068,0.9661117196083068,0.0,371.3971252441406,349.0,69227.359375,0.0,5510.28759765625,1.0,278.4434509277344,282.8153686523437,297.6601867675781,304.1152648925781,293.1499938964844,293.1499938964844,278.1499938964844,33985.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871885061264038,1.0,0.0,0.0,3.785704135894776,3.785729169845581,9.56283429331961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.1171875,0.0,1673.820556640625,1895.4371337890625,0.0,1511.151123046875,0.9341952204704284,1.0,0.0,3.0,1.0,0.0
17944200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.756338894367218,0.4557556211948395,0.4185191392898559,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577737212181091,0.6755828261375427,0.6466861367225647,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749954104423523,0.7190045118331909,0.506986677646637,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618688941001892,0.4664482474327087,0.450612872838974,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173858046531677,0.2409937679767608,1.132084608078003,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0294189453125,297.1885986328125,284.9947814941406,1.0,0.7782636880874634,0.3438938558101654,0.3438938558101654,1.0,1.0,-3.789364099502564,0.9748722314834596,2.8144919872283936,0.1188015788793563,0.9661117196083068,0.9661117196083068,0.0,371.3971252441406,349.0,69227.359375,0.0,5510.28759765625,1.0,278.4434509277344,282.8153686523437,297.6601867675781,304.1152648925781,293.1499938964844,293.1499938964844,278.1499938964844,33985.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871885061264038,1.0,0.0,0.0,3.785704135894776,3.785729169845581,9.56283429331961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.1171875,0.0,1673.820556640625,1895.4371337890625,0.0,1511.151123046875,0.9341952204704284,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603558301925659,0.4544297754764557,0.4172088205814361,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623924851417542,0.673639178276062,0.644744336605072,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812114000320435,0.7202385067939758,0.5077704787254333,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.766438364982605,0.4660388231277466,0.4500268399715423,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208590865135193,0.2408165484666824,1.1298991441726685,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0129699707031,297.184326171875,284.9002380371094,1.0,0.7726495862007141,0.3434154689311981,0.3434154689311981,1.0,1.0,-3.783069849014282,0.9713484644889832,2.8117215633392334,0.1170461848378181,0.8741801381111145,0.8741801381111145,0.0,360.5832214355469,337.0,69769.1953125,0.0,5420.8564453125,1.0,278.15704345703125,282.7001647949219,297.7005920410156,304.2721252441406,293.1499938964844,293.1499938964844,278.45001220703125,38746.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954105496406555,1.0,0.0,0.0,3.668947219848633,3.6689720153808594,8.982065651252924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.6025390625,0.0,1575.0037841796875,1895.4371337890625,0.0,1574.7237548828125,0.91166353225708,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603558301925659,0.4544297754764557,0.4172088205814361,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623924851417542,0.673639178276062,0.644744336605072,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812114000320435,0.7202385067939758,0.5077704787254333,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.766438364982605,0.4660388231277466,0.4500268399715423,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208590865135193,0.2408165484666824,1.1298991441726685,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,299.0129699707031,297.184326171875,284.9002380371094,1.0,0.7726495862007141,0.3434154689311981,0.3434154689311981,1.0,1.0,-3.783069849014282,0.9713484644889832,2.8117215633392334,0.1170461848378181,0.8741801381111145,0.8741801381111145,0.0,360.5832214355469,337.0,69769.1953125,0.0,5420.8564453125,1.0,278.15704345703125,282.7001647949219,297.7005920410156,304.2721252441406,293.1499938964844,293.1499938964844,278.45001220703125,38746.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954105496406555,1.0,0.0,0.0,3.668947219848633,3.6689720153808594,8.982065651252924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.6025390625,0.0,1575.0037841796875,1895.4371337890625,0.0,1574.7237548828125,0.91166353225708,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.765500009059906,0.4542681276798248,0.4163586497306824,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681634068489075,0.6728146076202393,0.6432223320007324,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887047171592712,0.722819983959198,0.508979082107544,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720337510108948,0.4664172530174255,0.4497030377388,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249849796295166,0.2410888373851776,1.128258466720581,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0038146972656,297.18951416015625,284.996826171875,1.0,0.7668781280517578,0.3429370820522308,0.3429370820522308,1.0,1.0,-3.779295921325684,0.9686107635498048,2.810685157775879,0.1152568981051445,0.9609854221343994,0.9609854221343994,0.0,348.6917419433594,325.0,68948.6875,0.0,5332.4794921875,1.0,278.4424743652344,282.8232727050781,297.65692138671875,304.0928955078125,293.1499938964844,293.1499938964844,278.1499938964844,33945.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860397458076477,1.0,0.0,0.0,3.762535333633423,3.7625601291656494,9.446142144042824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.962890625,0.0,1646.167724609375,1895.4371337890625,0.0,1502.371337890625,0.9292107224464417,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.765500009059906,0.4542681276798248,0.4163586497306824,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681634068489075,0.6728146076202393,0.6432223320007324,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887047171592712,0.722819983959198,0.508979082107544,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720337510108948,0.4664172530174255,0.4497030377388,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249849796295166,0.2410888373851776,1.128258466720581,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,299.0038146972656,297.18951416015625,284.996826171875,1.0,0.7668781280517578,0.3429370820522308,0.3429370820522308,1.0,1.0,-3.779295921325684,0.9686107635498048,2.810685157775879,0.1152568981051445,0.9609854221343994,0.9609854221343994,0.0,348.6917419433594,325.0,68948.6875,0.0,5332.4794921875,1.0,278.4424743652344,282.8232727050781,297.65692138671875,304.0928955078125,293.1499938964844,293.1499938964844,278.1499938964844,33945.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860397458076477,1.0,0.0,0.0,3.762535333633423,3.7625601291656494,9.446142144042824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.962890625,0.0,1646.167724609375,1895.4371337890625,0.0,1502.371337890625,0.9292107224464417,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681753039360046,0.4536821246147156,0.415905088186264,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711845278739929,0.6719340085983276,0.6424635052680969,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925610184669495,0.7234845757484436,0.5095335245132446,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749675512313843,0.4662900865077972,0.449562519788742,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271461248397827,0.2410845458507537,1.127672791481018,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,298.9962463378906,297.1881408691406,284.87310791015625,1.0,0.764000415802002,0.3426978886127472,0.3426978886127472,1.0,1.0,-3.7776386737823486,0.9673055410385132,2.810333013534546,0.1145295426249504,0.8733974695205688,0.8733974695205688,0.0,342.79351806640625,325.0,69848.5625,0.0,5289.34375,1.0,278.1952514648437,282.6829833984375,297.71710205078125,304.3254089355469,293.1499938964844,293.1499938964844,278.1499938964844,37953.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931832432746887,1.0,0.0,0.0,3.723327875137329,3.723352909088135,9.250301218344248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.603515625,0.0,1631.2027587890625,1895.4371337890625,0.0,1557.3770751953125,0.9210668802261353,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704358696937561,0.4529884159564972,0.4150613844394684,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738180994987488,0.6709118485450745,0.6412893533706665,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8959932327270508,0.7240405678749084,0.5097314119338989,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775503993034363,0.4660404324531555,0.4491220414638519,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290274262428284,0.2409881353378296,1.1263113021850586,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.9877014160156,297.1855773925781,284.90313720703125,1.0,0.7609521150588989,0.3424719870090484,0.3424719870090484,1.0,1.0,-3.773282766342163,0.9652320742607116,2.808050632476806,0.1135756820440292,0.87107253074646,0.87107253074646,0.0,337.2561340332031,313.0,69490.8671875,0.0,5240.40869140625,1.0,278.1570739746094,282.7089538574219,297.69732666015625,304.2506103515625,293.1499938964844,293.1499938964844,278.45001220703125,38726.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943233609199524,1.0,0.0,0.0,3.647394895553589,3.647419452667236,8.876849619809946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.357421875,0.0,1550.6556396484375,1895.4371337890625,0.0,1566.2449951171875,0.9069480895996094,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764861583709717,0.4528391659259796,0.4142180383205414,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806037306785583,0.6700946092605591,0.6397702693939209,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904517650604248,0.7265897393226624,0.5109117031097412,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840640544891357,0.4664247930049896,0.4487985074520111,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337550282478333,0.241311177611351,1.1248713731765747,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9786376953125,297.190673828125,284.9963684082031,1.0,0.7550008893013,0.3420202136039734,0.3420202136039734,1.0,1.0,-3.769728422164917,0.9626535177230836,2.807075023651123,0.1118889078497886,0.956193745136261,0.956193745136261,0.0,325.0799255371094,301.0,68707.875,0.0,5151.25732421875,1.0,278.4423217773437,282.8286437988281,297.6537780761719,304.0738525390625,293.1499938964844,293.1499938964844,278.1499938964844,33897.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850181818008423,1.0,0.0,0.0,3.7446963787078857,3.744721174240112,9.356782584291068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.6533203125,0.0,1624.9573974609375,1895.4371337890625,0.0,1494.5845947265625,0.925154149532318,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764861583709717,0.4528391659259796,0.4142180383205414,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806037306785583,0.6700946092605591,0.6397702693939209,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.904517650604248,0.7265897393226624,0.5109117031097412,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840640544891357,0.4664247930049896,0.4487985074520111,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337550282478333,0.241311177611351,1.1248713731765747,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9786376953125,297.190673828125,284.9963684082031,1.0,0.7550008893013,0.3420202136039734,0.3420202136039734,1.0,1.0,-3.769728422164917,0.9626535177230836,2.807075023651123,0.1118889078497886,0.956193745136261,0.956193745136261,0.0,325.0799255371094,301.0,68707.875,0.0,5151.25732421875,1.0,278.4423217773437,282.8286437988281,297.6537780761719,304.0738525390625,293.1499938964844,293.1499938964844,278.1499938964844,33897.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850181818008423,1.0,0.0,0.0,3.7446963787078857,3.744721174240112,9.356782584291068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.6533203125,0.0,1624.9573974609375,1895.4371337890625,0.0,1494.5845947265625,0.925154149532318,1.0,0.0,3.0,1.0,0.0
17944740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822716236114502,0.451581209897995,0.4129281342029571,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872121572494507,0.6682080030441284,0.6378394365310669,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.913268268108368,0.7277843952178955,0.5116366744041443,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904335260391235,0.4660539329051971,0.448213517665863,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384471654891968,0.2412536442279815,1.1230876445770264,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.962646484375,297.1867980957031,284.9041748046875,1.0,0.7489539384841919,0.3415684401988983,0.3415684401988983,1.0,1.0,-3.763885498046875,0.9593787789344788,2.804506540298462,0.1102562546730041,0.8677582144737244,0.8677582144737244,0.0,313.512939453125,289.0,69246.9140625,0.0,5059.35595703125,1.0,278.1571044921875,282.7157592773437,297.6942749023437,304.2313232421875,293.1499938964844,293.1499938964844,278.45001220703125,38673.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933384537696838,1.0,0.0,0.0,3.629465579986572,3.6294898986816406,8.78979335539043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.083984375,0.0,1530.3345947265625,1895.4371337890625,0.0,1558.583251953125,0.90292090177536,1.0,0.0,3.0,1.0,0.0
17944800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7822716236114502,0.451581209897995,0.4129281342029571,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872121572494507,0.6682080030441284,0.6378394365310669,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.913268268108368,0.7277843952178955,0.5116366744041443,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904335260391235,0.4660539329051971,0.448213517665863,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384471654891968,0.2412536442279815,1.1230876445770264,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,298.962646484375,297.1867980957031,284.9041748046875,1.0,0.7489539384841919,0.3415684401988983,0.3415684401988983,1.0,1.0,-3.763885498046875,0.9593787789344788,2.804506540298462,0.1102562546730041,0.8677582144737244,0.8677582144737244,0.0,313.512939453125,289.0,69246.9140625,0.0,5059.35595703125,1.0,278.1571044921875,282.7157592773437,297.6942749023437,304.2313232421875,293.1499938964844,293.1499938964844,278.45001220703125,38673.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933384537696838,1.0,0.0,0.0,3.629465579986572,3.6294898986816406,8.78979335539043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.083984375,0.0,1530.3345947265625,1895.4371337890625,0.0,1558.583251953125,0.90292090177536,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.789283275604248,0.4514372646808624,0.4120943546295166,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950713872909546,0.6673917770385742,0.636326253414154,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239901304244996,0.7303050756454468,0.5127991437911987,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978910803794861,0.466434895992279,0.4478892385959625,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.643997311592102,0.2416107952594757,1.1218045949935913,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95379638671875,297.1918029785156,284.99566650390625,1.0,0.7429113984107971,0.3411672413349151,0.3411672413349151,1.0,1.0,-3.760516405105591,0.9570231437683104,2.8034932613372803,0.1087340489029884,0.9515816569328308,0.9515816569328308,0.0,301.2727355957031,277.0,68483.5625,0.0,4970.7236328125,1.0,278.44219970703125,282.8336181640625,297.6512451171875,304.0564880371094,293.1499938964844,293.1499938964844,278.1499938964844,33868.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684047520160675,1.0,0.0,0.0,3.728104114532471,3.728128433227539,9.27404812500754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.4638671875,0.0,1605.5223388671875,1895.4371337890625,0.0,1487.2052001953125,0.921393871307373,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.789283275604248,0.4514372646808624,0.4120943546295166,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950713872909546,0.6673917770385742,0.636326253414154,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239901304244996,0.7303050756454468,0.5127991437911987,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7978910803794861,0.466434895992279,0.4478892385959625,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.643997311592102,0.2416107952594757,1.1218045949935913,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.95379638671875,297.1918029785156,284.99566650390625,1.0,0.7429113984107971,0.3411672413349151,0.3411672413349151,1.0,1.0,-3.760516405105591,0.9570231437683104,2.8034932613372803,0.1087340489029884,0.9515816569328308,0.9515816569328308,0.0,301.2727355957031,277.0,68483.5625,0.0,4970.7236328125,1.0,278.44219970703125,282.8336181640625,297.6512451171875,304.0564880371094,293.1499938964844,293.1499938964844,278.1499938964844,33868.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684047520160675,1.0,0.0,0.0,3.728104114532471,3.728128433227539,9.27404812500754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.4638671875,0.0,1605.5223388671875,1895.4371337890625,0.0,1487.2052001953125,0.921393871307373,1.0,0.0,3.0,1.0,0.0
17944980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960178256034851,0.4501981735229492,0.4108127951622009,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027435183525084,0.6655198931694031,0.6343998312950134,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934565246105194,0.7314808368682861,0.5135047435760498,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051825761795044,0.4660667479038238,0.4473004341125488,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495946645736694,0.2415877431631088,1.1201573610305786,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.93817138671875,297.18798828125,284.9041442871094,1.0,0.7367845177650452,0.3407660722732544,0.3407660722732544,1.0,1.0,-3.7548248767852783,0.953967809677124,2.8008570671081543,0.107258953154087,0.8636630773544312,0.8636630773544312,0.0,289.6768798828125,265.0,69016.7109375,0.0,4879.57275390625,1.0,278.1575622558594,282.721435546875,297.6920471191406,304.2143859863281,293.1499938964844,293.1499938964844,278.45001220703125,38665.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923621892929077,1.0,0.0,0.0,3.612646579742432,3.6126708984375,8.708518066669058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.283203125,0.0,1511.7467041015625,1895.4371337890625,0.0,1551.005859375,0.8991034626960754,1.0,0.0,3.0,1.0,0.0
17945040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960178256034851,0.4501981735229492,0.4108127951622009,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9027435183525084,0.6655198931694031,0.6343998312950134,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.934565246105194,0.7314808368682861,0.5135047435760498,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051825761795044,0.4660667479038238,0.4473004341125488,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495946645736694,0.2415877431631088,1.1201573610305786,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,298.93817138671875,297.18798828125,284.9041442871094,1.0,0.7367845177650452,0.3407660722732544,0.3407660722732544,1.0,1.0,-3.7548248767852783,0.953967809677124,2.8008570671081543,0.107258953154087,0.8636630773544312,0.8636630773544312,0.0,289.6768798828125,265.0,69016.7109375,0.0,4879.57275390625,1.0,278.1575622558594,282.721435546875,297.6920471191406,304.2143859863281,293.1499938964844,293.1499938964844,278.45001220703125,38665.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923621892929077,1.0,0.0,0.0,3.612646579742432,3.6126708984375,8.708518066669058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.283203125,0.0,1511.7467041015625,1895.4371337890625,0.0,1551.005859375,0.8991034626960754,1.0,0.0,3.0,1.0,0.0
17945100,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997053265571594,0.4500792622566223,0.4102239608764648,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070236086845398,0.6650485992431641,0.6334590315818787,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9402350187301636,0.7326850295066833,0.513918399810791,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090541958808899,0.4662000834941864,0.4470017552375793,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526428461074829,0.2417345941066742,1.1192117929458618,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9332580566406,297.1899108886719,285.0114440917969,1.0,0.7336618900299072,0.3405654728412628,0.3405654728412628,1.0,1.0,-3.751977205276489,0.9524466395378112,2.799530506134033,0.1063733324408531,0.939486026763916,0.939486026763916,0.0,283.72906494140625,265.0,68148.3203125,0.0,4833.1484375,1.0,278.4007873535156,282.8476867675781,297.6324157714844,303.9847412109375,293.1499938964844,293.1499938964844,278.45001220703125,34273.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848836541175842,1.0,0.0,0.0,3.6586737632751465,3.6586976051330566,8.931834827308194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.1611328125,0.0,1529.8929443359375,1895.4371337890625,0.0,1493.56103515625,0.907446265220642,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041154742240906,0.4500570297241211,0.4099813401699066,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9122995138168336,0.6647034883499146,0.6328867673873901,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9466833472251892,0.7339792847633362,0.5146486759185791,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134444952011108,0.4664426147937774,0.4469711482524872,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562711000442505,0.2419736981391906,1.119004726409912,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,298.9293518066406,297.19287109375,284.99432373046875,1.0,0.7306686043739319,0.3403766453266144,0.3403766453266144,1.0,1.0,-3.751587390899658,0.9516980051994324,2.79988956451416,0.1057659611105918,0.9470162391662598,0.9470162391662598,0.0,277.4285888671875,253.0,68275.5390625,0.0,4791.63818359375,1.0,278.44305419921875,282.8380126953125,297.6488037109375,304.0404052734375,293.1499938964844,293.1499938964844,278.1499938964844,33783.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830365657806396,1.0,0.0,0.0,3.7142279148101807,3.714252233505249,9.205140258927712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.8935546875,0.0,1588.9315185546875,1895.4371337890625,0.0,1479.5390625,0.9179566502571106,1.0,0.0,3.0,1.0,0.0
17945220,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118087649345398,0.4488322734832763,0.4087153673171997,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223254919052124,0.6628435850143433,0.6309732794761658,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958096206188202,0.7351380586624146,0.5153467655181885,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212706446647644,0.4660758078098297,0.4463848769664764,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630921959877014,0.2419818639755249,1.117498517036438,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.9139404296875,297.1891174316406,284.9062805175781,1.0,0.7244731187820435,0.3399989902973175,0.3399989902973175,1.0,1.0,-3.746093988418579,0.9487854838371276,2.7973086833953857,0.1043605804443359,0.8617041110992432,0.8617041110992432,0.0,265.8192443847656,241.0,68798.75,0.0,4701.447265625,1.0,278.1573791503906,282.7290344238281,297.6913452148437,304.1988525390625,293.1499938964844,293.1499938964844,278.45001220703125,38632.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914385557174683,1.0,0.0,0.0,3.5958659648895264,3.595890045166016,8.62780439092603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.2451171875,0.0,1493.172607421875,1895.4371337890625,0.0,1543.853515625,0.8954464793205261,1.0,0.0,3.0,1.0,0.0
17945280,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118087649345398,0.4488322734832763,0.4087153673171997,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223254919052124,0.6628435850143433,0.6309732794761658,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958096206188202,0.7351380586624146,0.5153467655181885,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212706446647644,0.4660758078098297,0.4463848769664764,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630921959877014,0.2419818639755249,1.117498517036438,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,298.9139404296875,297.1891174316406,284.9062805175781,1.0,0.7244731187820435,0.3399989902973175,0.3399989902973175,1.0,1.0,-3.746093988418579,0.9487854838371276,2.7973086833953857,0.1043605804443359,0.8617041110992432,0.8617041110992432,0.0,265.8192443847656,241.0,68798.75,0.0,4701.447265625,1.0,278.1573791503906,282.7290344238281,297.6913452148437,304.1988525390625,293.1499938964844,293.1499938964844,278.45001220703125,38632.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914385557174683,1.0,0.0,0.0,3.5958659648895264,3.595890045166016,8.62780439092603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.2451171875,0.0,1493.172607421875,1895.4371337890625,0.0,1543.853515625,0.8954464793205261,1.0,0.0,3.0,1.0,0.0
17945340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206291198730469,0.4486871659755707,0.4078921973705292,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934463381767273,0.6620215773582458,0.629467248916626,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.97057443857193,0.737612247467041,0.5164825916290283,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303263187408447,0.4664434790611267,0.4460559487342834,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.67125004529953,0.2423927932977676,1.1164783239364624,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9051208496094,297.1938781738281,284.99432373046875,1.0,0.7182895541191101,0.339621365070343,0.339621365070343,1.0,1.0,-3.743025541305542,0.9466120004653932,2.79641342163086,0.1028960272669792,0.9431350231170654,0.9431350231170654,0.0,253.5653686523437,229.0,68074.5078125,0.0,4614.3095703125,1.0,278.44195556640625,282.84332275390625,297.6495361328125,304.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,33827.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821887493133545,1.0,0.0,0.0,3.697434425354004,3.697458505630493,9.122088044932752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.935546875,0.0,1570.1162109375,1895.4371337890625,0.0,1473.1251220703125,0.9144580960273744,1.0,0.0,3.0,1.0,0.0
17945400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206291198730469,0.4486871659755707,0.4078921973705292,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.934463381767273,0.6620215773582458,0.629467248916626,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.97057443857193,0.737612247467041,0.5164825916290283,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303263187408447,0.4664434790611267,0.4460559487342834,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.67125004529953,0.2423927932977676,1.1164783239364624,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.9051208496094,297.1938781738281,284.99432373046875,1.0,0.7182895541191101,0.339621365070343,0.339621365070343,1.0,1.0,-3.743025541305542,0.9466120004653932,2.79641342163086,0.1028960272669792,0.9431350231170654,0.9431350231170654,0.0,253.5653686523437,229.0,68074.5078125,0.0,4614.3095703125,1.0,278.44195556640625,282.84332275390625,297.6495361328125,304.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,33827.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821887493133545,1.0,0.0,0.0,3.697434425354004,3.697458505630493,9.122088044932752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.935546875,0.0,1570.1162109375,1895.4371337890625,0.0,1473.1251220703125,0.9144580960273744,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291431665420532,0.4474743604660034,0.4066236913204193,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463882446289062,0.6601707935333252,0.6275487542152405,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818756580352784,0.7387582659721375,0.5171608924865723,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394396901130676,0.4660762548446655,0.4454602003097534,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796093583106995,0.2424277365207672,1.1150712966918943,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8898620605469,297.190185546875,284.9071350097656,1.0,0.7120217084884644,0.3392528593540191,0.3392528593540191,1.0,1.0,-3.7376067638397217,0.9437567591667176,2.79384994506836,0.1014882028102874,0.8589209318161011,0.8589209318161011,0.0,241.9642944335937,217.0,68593.6875,0.0,4524.84130859375,1.0,278.157470703125,282.7353515625,297.6915283203125,304.1855163574219,293.1499938964844,293.1499938964844,278.45001220703125,38609.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690521240234375,1.0,0.0,0.0,3.5804176330566406,3.580441474914551,8.553831776225707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.8974609375,0.0,1476.27734375,1895.4371337890625,0.0,1536.7664794921875,0.8920069336891174,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291431665420532,0.4474743604660034,0.4066236913204193,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463882446289062,0.6601707935333252,0.6275487542152405,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818756580352784,0.7387582659721375,0.5171608924865723,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394396901130676,0.4660762548446655,0.4454602003097534,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796093583106995,0.2424277365207672,1.1150712966918943,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8898620605469,297.190185546875,284.9071350097656,1.0,0.7120217084884644,0.3392528593540191,0.3392528593540191,1.0,1.0,-3.7376067638397217,0.9437567591667176,2.79384994506836,0.1014882028102874,0.8589209318161011,0.8589209318161011,0.0,241.9642944335937,217.0,68593.6875,0.0,4524.84130859375,1.0,278.157470703125,282.7353515625,297.6915283203125,304.1855163574219,293.1499938964844,293.1499938964844,278.45001220703125,38609.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690521240234375,1.0,0.0,0.0,3.5804176330566406,3.580441474914551,8.553831776225707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.8974609375,0.0,1476.27734375,1895.4371337890625,0.0,1536.7664794921875,0.8920069336891174,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395175337791443,0.4473253488540649,0.4058028161525726,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600131511688232,0.6593430638313293,0.626043438911438,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937493801116944,0.7412131428718567,0.5182865262031555,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504980206489563,0.4664365649223327,0.4451280832290649,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6896095871925354,0.2428610771894455,1.1141620874404907,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8810729980469,297.1947937011719,284.9936828613281,1.0,0.7057682871818542,0.3388843834400177,0.3388843834400177,1.0,1.0,-3.734659433364868,0.9416542053222656,2.7930049896240234,0.1000299900770187,0.939241111278534,0.939241111278534,0.0,229.7096405029297,220.0,67885.8515625,0.0,4438.375,1.0,278.4418334960937,282.8480834960937,297.6504821777344,304.0162658691406,293.1499938964844,293.1499938964844,278.1499938964844,33811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812752485275269,1.0,0.0,0.0,3.6830902099609375,3.6831142902374254,9.05144702301186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.94921875,0.0,1553.7760009765625,1895.4371337890625,0.0,1466.2305908203125,0.9112187027931212,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395175337791443,0.4473253488540649,0.4058028161525726,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600131511688232,0.6593430638313293,0.626043438911438,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937493801116944,0.7412131428718567,0.5182865262031555,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504980206489563,0.4664365649223327,0.4451280832290649,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6896095871925354,0.2428610771894455,1.1141620874404907,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8810729980469,297.1947937011719,284.9936828613281,1.0,0.7057682871818542,0.3388843834400177,0.3388843834400177,1.0,1.0,-3.734659433364868,0.9416542053222656,2.7930049896240234,0.1000299900770187,0.939241111278534,0.939241111278534,0.0,229.7096405029297,220.0,67885.8515625,0.0,4438.375,1.0,278.4418334960937,282.8480834960937,297.6504821777344,304.0162658691406,293.1499938964844,293.1499938964844,278.1499938964844,33811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812752485275269,1.0,0.0,0.0,3.6830902099609375,3.6831142902374254,9.05144702301186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.94921875,0.0,1553.7760009765625,1895.4371337890625,0.0,1466.2305908203125,0.9112187027931212,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8423464298248291,0.4467585682868957,0.4054509997367859,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9634889364242554,0.6584738492965698,0.6253826022148132,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968824982643129,0.741814374923706,0.5188688039779663,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536444306373596,0.4663003981113434,0.4450760781764984,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924980282783508,0.2429294139146804,1.1143916845321655,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8739929199219,297.19342041015625,284.8764038085937,1.0,0.7044402360916138,0.3387001454830169,0.3387001454830169,1.0,1.0,-3.7343590259552,0.9409508109092712,2.793408155441284,0.0994784384965896,0.8552095293998718,0.8552095293998718,0.0,226.5391998291016,220.0,68731.6875,0.0,4417.31005859375,1.0,278.19708251953125,282.7142944335937,297.7120666503906,304.2474365234375,293.1499938964844,293.1499938964844,278.1499938964844,38141.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884753108024597,1.0,0.0,0.0,3.6387298107147217,3.63875412940979,8.834722393658012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.857421875,0.0,1536.6380615234375,1895.4371337890625,0.0,1521.01611328125,0.902216374874115,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431379199028015,0.4461011290550232,0.4047892391681671,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644790887832642,0.6574901342391968,0.6243968605995178,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.998117744922638,0.7423349618911743,0.5191447734832764,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547482490539551,0.4660577178001404,0.4447980523109436,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.693574070930481,0.2429060786962509,1.1141271591186523,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8661193847656,297.1910095214844,284.9093017578125,1.0,0.7035449743270874,0.3385317325592041,0.3385317325592041,1.0,1.0,-3.732056856155396,0.9396989941596984,2.792357921600342,0.0987956076860427,0.8574145436286926,0.8574145436286926,0.0,225.18907165527344,223.0,68437.8515625,0.0,4402.29736328125,1.0,278.15771484375,282.7421264648437,297.6935119628906,304.1763000488281,293.1499938964844,293.1499938964844,278.45001220703125,38548.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896449327468872,1.0,0.0,0.0,3.5671756267547607,3.567199230194092,8.490676464134594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.5419921875,0.0,1461.596923828125,1895.4371337890625,0.0,1530.010498046875,0.8890568614006042,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439890742301941,0.4458546936511993,0.4043119251728058,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653154611587524,0.6565954685211182,0.6232778429985046,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447831630706787,0.5198275446891785,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559943437576294,0.4663455784320831,0.4448460936546325,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948663592338562,0.2432828843593597,1.1150987148284912,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.857421875,297.1950378417969,284.9950561523437,1.0,0.7031049132347107,0.338194876909256,0.338194876909256,1.0,1.0,-3.7321810722351074,0.938622772693634,2.793558359146118,0.097644604742527,0.9383177161216736,0.9383177161216736,0.0,224.0260772705078,226.0,67799.265625,0.0,4395.24072265625,1.0,278.4417724609375,282.85302734375,297.65380859375,304.01287841796875,293.1499938964844,293.1499938964844,278.1499938964844,33716.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806162595748901,1.0,0.0,0.0,3.674218416213989,3.6742422580718994,9.007893595480708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.708984375,0.0,1543.08447265625,1895.4371337890625,0.0,1461.267333984375,0.9091610312461852,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8439890742301941,0.4458546936511993,0.4043119251728058,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653154611587524,0.6565954685211182,0.6232778429985046,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447831630706787,0.5198275446891785,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8559943437576294,0.4663455784320831,0.4448460936546325,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948663592338562,0.2432828843593597,1.1150987148284912,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.857421875,297.1950378417969,284.9950561523437,1.0,0.7031049132347107,0.338194876909256,0.338194876909256,1.0,1.0,-3.7321810722351074,0.938622772693634,2.793558359146118,0.097644604742527,0.9383177161216736,0.9383177161216736,0.0,224.0260772705078,226.0,67799.265625,0.0,4395.24072265625,1.0,278.4417724609375,282.85302734375,297.65380859375,304.01287841796875,293.1499938964844,293.1499938964844,278.1499938964844,33716.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806162595748901,1.0,0.0,0.0,3.674218416213989,3.6742422580718994,9.007893595480708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.708984375,0.0,1543.08447265625,1895.4371337890625,0.0,1461.267333984375,0.9091610312461852,1.0,0.0,3.0,1.0,0.0
