time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.842201292514801,0.4445066750049591,0.4033941030502319,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630730152130128,0.6546489000320435,0.621762752532959,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.999000608921051,0.7458856105804443,0.521306574344635,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546331524848938,0.4658628106117248,0.4446391463279724,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6939056515693665,0.2432299852371215,1.1156867742538452,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8423156738281,297.19061279296875,284.91021728515625,1.0,0.7036011815071106,0.3378580510616302,0.3378580510616302,1.0,1.0,-3.7314932346344,0.937297523021698,2.7941956520080566,0.0965843573212623,0.8571942448616028,0.8571942448616028,0.0,225.18023681640625,229.0,68395.0703125,0.0,4400.697265625,1.0,278.1576538085937,282.7460327148437,297.697509765625,304.1766052246094,293.1499938964844,293.1499938964844,278.45001220703125,38433.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892079710960388,1.0,0.0,0.0,3.562069892883301,3.562093496322632,8.46638783968956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.630859375,0.0,1455.2921142578125,1895.4371337890625,0.0,1526.6474609375,0.8878193497657776,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.842201292514801,0.4445066750049591,0.4033941030502319,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630730152130128,0.6546489000320435,0.621762752532959,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.999000608921051,0.7458856105804443,0.521306574344635,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546331524848938,0.4658628106117248,0.4446391463279724,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6939056515693665,0.2432299852371215,1.1156867742538452,284.90948486328125,284.95001220703125,303.75,294.677978515625,298.8423156738281,297.19061279296875,284.91021728515625,1.0,0.7036011815071106,0.3378580510616302,0.3378580510616302,1.0,1.0,-3.7314932346344,0.937297523021698,2.7941956520080566,0.0965843573212623,0.8571942448616028,0.8571942448616028,0.0,225.18023681640625,229.0,68395.0703125,0.0,4400.697265625,1.0,278.1576538085937,282.7460327148437,297.697509765625,304.1766052246094,293.1499938964844,293.1499938964844,278.45001220703125,38433.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892079710960388,1.0,0.0,0.0,3.562069892883301,3.562093496322632,8.46638783968956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.630859375,0.0,1455.2921142578125,1895.4371337890625,0.0,1526.6474609375,0.8878193497657776,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400813937187195,0.4439862072467804,0.4028390645980835,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602469801902772,0.6534955501556396,0.6205806732177734,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982428550720216,0.7478861808776855,0.5228884220123291,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527867197990417,0.4658839702606201,0.4446159303188324,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924121975898743,0.2433323860168457,1.116304636001587,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8310852050781,297.1913757324219,284.9946594238281,1.0,0.7045803070068359,0.3375007510185241,0.3375007510185241,1.0,1.0,-3.732014179229736,0.936274230480194,2.795740127563477,0.0953874811530113,0.9374408721923828,0.9374408721923828,0.0,226.9881134033203,232.0,67763.8359375,0.0,4413.69287109375,1.0,278.4417419433594,282.8557434082031,297.6583251953125,304.0151672363281,293.1499938964844,293.1499938964844,278.1499938964844,33687.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680288553237915,1.0,0.0,0.0,3.670071601867676,3.670095443725586,8.98757207323797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.8583984375,0.0,1538.21923828125,1895.4371337890625,0.0,1458.80224609375,0.908196747303009,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400813937187195,0.4439862072467804,0.4028390645980835,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602469801902772,0.6534955501556396,0.6205806732177734,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982428550720216,0.7478861808776855,0.5228884220123291,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527867197990417,0.4658839702606201,0.4446159303188324,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924121975898743,0.2433323860168457,1.116304636001587,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.8310852050781,297.1913757324219,284.9946594238281,1.0,0.7045803070068359,0.3375007510185241,0.3375007510185241,1.0,1.0,-3.732014179229736,0.936274230480194,2.795740127563477,0.0953874811530113,0.9374408721923828,0.9374408721923828,0.0,226.9881134033203,232.0,67763.8359375,0.0,4413.69287109375,1.0,278.4417419433594,282.8557434082031,297.6583251953125,304.0151672363281,293.1499938964844,293.1499938964844,278.1499938964844,33687.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680288553237915,1.0,0.0,0.0,3.670071601867676,3.670095443725586,8.98757207323797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.8583984375,0.0,1538.21923828125,1895.4371337890625,0.0,1458.80224609375,0.908196747303009,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359484076499939,0.4421665370464325,0.4016230702400207,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549436569213868,0.6510729193687439,0.6187545657157898,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954810738563538,0.748363196849823,0.5235775709152222,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489697575569153,0.4649032056331634,0.4440792798995971,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890364289283752,0.2427354753017425,1.1151598691940308,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8116455078125,297.18182373046875,284.9066467285156,1.0,0.7055031061172485,0.3371434509754181,0.3371434509754181,1.0,1.0,-3.727175235748291,0.9336432218551636,2.793532133102417,0.0939493328332901,0.853107750415802,0.853107750415802,0.0,230.2571716308593,235.0,68272.578125,0.0,4421.05224609375,1.0,278.15802001953125,282.7472839355469,297.7019348144531,304.17559814453125,293.1499938964844,293.1499938964844,278.45001220703125,38574.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887264847755432,1.0,0.0,0.0,3.554248809814453,3.554272413253784,8.429250328845228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.8798828125,0.0,1447.9854736328125,1895.4371337890625,0.0,1522.94580078125,0.886067271232605,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359484076499939,0.4421665370464325,0.4016230702400207,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9549436569213868,0.6510729193687439,0.6187545657157898,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954810738563538,0.748363196849823,0.5235775709152222,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489697575569153,0.4649032056331634,0.4440792798995971,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890364289283752,0.2427354753017425,1.1151598691940308,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8116455078125,297.18182373046875,284.9066467285156,1.0,0.7055031061172485,0.3371434509754181,0.3371434509754181,1.0,1.0,-3.727175235748291,0.9336432218551636,2.793532133102417,0.0939493328332901,0.853107750415802,0.853107750415802,0.0,230.2571716308593,235.0,68272.578125,0.0,4421.05224609375,1.0,278.15802001953125,282.7472839355469,297.7019348144531,304.17559814453125,293.1499938964844,293.1499938964844,278.45001220703125,38574.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887264847755432,1.0,0.0,0.0,3.554248809814453,3.554272413253784,8.429250328845228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.8798828125,0.0,1447.9854736328125,1895.4371337890625,0.0,1522.94580078125,0.886067271232605,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339336514472961,0.4416801631450653,0.4010205268859863,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.952268123626709,0.6502459049224854,0.6178131699562073,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941083788871764,0.7491756677627563,0.5239551067352295,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.847076416015625,0.4646592438220978,0.4437516927719116,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872758865356445,0.2425095289945602,1.1140978336334229,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.80426025390625,297.1802062988281,285.00927734375,1.0,0.7058842182159424,0.3369648158550262,0.3369648158550262,1.0,1.0,-3.724092960357666,0.9321371912956238,2.791955709457397,0.0930266454815864,0.9260666966438292,0.9260666966438292,0.0,231.8489227294922,235.0,67438.046875,0.0,4422.62353515625,1.0,278.3994140625,282.868896484375,297.6439208984375,303.9498596191406,293.1499938964844,293.1499938964844,278.45001220703125,34148.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812267899513245,1.0,0.0,0.0,3.602752923965454,3.602776050567627,8.660883850097889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.505859375,0.0,1467.564208984375,1895.4371337890625,0.0,1465.865478515625,0.894848108291626,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325082063674927,0.441245824098587,0.4007145166397095,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502654671669006,0.6494950652122498,0.617184042930603,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932356476783752,0.7500371336936951,0.5246240496635437,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457338213920593,0.4644783139228821,0.4436458349227905,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859958171844482,0.2423242777585983,1.113535761833191,284.99072265625,284.95001220703125,303.6326599121094,294.6871337890625,298.7976989746094,297.1793518066406,284.989501953125,1.0,0.7063676118850708,0.3368144035339355,0.3368144035339355,1.0,1.0,-3.7229678630828857,0.9313006401062012,2.791667222976685,0.092383436858654,0.930366039276123,0.930366039276123,0.0,233.13302612304688,238.0,67544.9453125,0.0,4427.66943359375,1.0,278.4425964355469,282.8573303222656,297.6620483398437,304.0064392089844,293.1499938964844,293.1499938964844,278.1499938964844,33790.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793001890182495,1.0,0.0,0.0,3.657926559448242,3.657950162887573,8.928186616685707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.51953125,0.0,1525.4356689453125,1895.4371337890625,0.0,1451.3809814453125,0.9052661061286926,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280836939811707,0.439213752746582,0.3992973268032074,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442795515060424,0.646835446357727,0.6151224970817566,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899754524230956,0.7503095269203186,0.5251585245132446,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416098952293396,0.4632375836372375,0.4428496360778808,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6820963025093079,0.2414055317640304,1.1108551025390625,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77740478515625,297.1686706542969,284.9076538085937,1.0,0.707059383392334,0.3365136384963989,0.3365136384963989,1.0,1.0,-3.715252161026001,0.9280062913894652,2.787245988845825,0.0908340588212013,0.8488562107086182,0.8488562107086182,0.0,236.69265747070312,241.0,67950.625,0.0,4428.8359375,1.0,278.1578369140625,282.7557678222656,297.7078552246094,304.160888671875,293.1499938964844,293.1499938964844,278.45001220703125,38693.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873065233230591,1.0,0.0,0.0,3.5316028594970703,3.5316262245178223,8.322178359776444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.6923828125,0.0,1424.891357421875,1895.4371337890625,0.0,1512.0543212890625,0.8812626004219055,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280836939811707,0.439213752746582,0.3992973268032074,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9442795515060424,0.646835446357727,0.6151224970817566,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899754524230956,0.7503095269203186,0.5251585245132446,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416098952293396,0.4632375836372375,0.4428496360778808,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6820963025093079,0.2414055317640304,1.1108551025390625,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77740478515625,297.1686706542969,284.9076538085937,1.0,0.707059383392334,0.3365136384963989,0.3365136384963989,1.0,1.0,-3.715252161026001,0.9280062913894652,2.787245988845825,0.0908340588212013,0.8488562107086182,0.8488562107086182,0.0,236.69265747070312,241.0,67950.625,0.0,4428.8359375,1.0,278.1578369140625,282.7557678222656,297.7078552246094,304.160888671875,293.1499938964844,293.1499938964844,278.45001220703125,38693.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873065233230591,1.0,0.0,0.0,3.5316028594970703,3.5316262245178223,8.322178359776444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.6923828125,0.0,1424.891357421875,1895.4371337890625,0.0,1512.0543212890625,0.8812626004219055,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246054649353027,0.4381196796894073,0.3982455134391784,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393566250801086,0.6450661420822144,0.6133836507797241,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875286221504213,0.7517898678779602,0.5260862708091736,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383558392524719,0.4626162946224212,0.44223552942276,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788729429244995,0.2407639026641845,1.1081688404083252,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7631225585937,297.165771484375,284.98797607421875,1.0,0.707687258720398,0.3362128436565399,0.3362128436565399,1.0,1.0,-3.709031581878662,0.9251695871353148,2.7838621139526367,0.0891533344984054,0.9228528141975404,0.9228528141975404,0.0,239.6095428466797,244.0,67192.0546875,0.0,4430.08203125,1.0,278.44146728515625,282.8638000488281,297.6708679199219,303.99273681640625,293.1499938964844,293.1499938964844,278.1499938964844,33951.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677625834941864,1.0,0.0,0.0,3.6320931911468506,3.6321165561676025,8.802524575912685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.044921875,0.0,1498.0819091796875,1895.4371337890625,0.0,1438.85302734375,0.8997848033905029,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246054649353027,0.4381196796894073,0.3982455134391784,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393566250801086,0.6450661420822144,0.6133836507797241,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875286221504213,0.7517898678779602,0.5260862708091736,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383558392524719,0.4626162946224212,0.44223552942276,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788729429244995,0.2407639026641845,1.1081688404083252,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7631225585937,297.165771484375,284.98797607421875,1.0,0.707687258720398,0.3362128436565399,0.3362128436565399,1.0,1.0,-3.709031581878662,0.9251695871353148,2.7838621139526367,0.0891533344984054,0.9228528141975404,0.9228528141975404,0.0,239.6095428466797,244.0,67192.0546875,0.0,4430.08203125,1.0,278.44146728515625,282.8638000488281,297.6708679199219,303.99273681640625,293.1499938964844,293.1499938964844,278.1499938964844,33951.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677625834941864,1.0,0.0,0.0,3.6320931911468506,3.6321165561676025,8.802524575912685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.044921875,0.0,1498.0819091796875,1895.4371337890625,0.0,1438.85302734375,0.8997848033905029,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202304840087891,0.435965895652771,0.3966963291168213,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332959055900574,0.6422654986381531,0.6111664175987244,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9841142296791076,0.7519093751907349,0.5264954566955566,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343471884727478,0.4612264633178711,0.4412805736064911,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749539971351624,0.2396707087755203,1.104633927345276,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7431335449219,297.1551818847656,284.9078369140625,1.0,0.7081551551818848,0.3359904587268829,0.3359904587268829,1.0,1.0,-3.699599027633667,0.9216210842132568,2.77797794342041,0.0876552537083625,0.8430200815200806,0.8430200815200806,0.0,243.1421661376953,247.0,67558.296875,0.0,4426.28759765625,1.0,278.1585388183594,282.76470947265625,297.7165832519531,304.1441650390625,293.1499938964844,293.1499938964844,278.45001220703125,38640.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852837204933167,1.0,0.0,0.0,3.505429983139038,3.505453109741211,8.199283456633566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.6396484375,0.0,1397.1741943359375,1895.4371337890625,0.0,1496.60693359375,0.8753541707992554,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202304840087891,0.435965895652771,0.3966963291168213,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332959055900574,0.6422654986381531,0.6111664175987244,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9841142296791076,0.7519093751907349,0.5264954566955566,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343471884727478,0.4612264633178711,0.4412805736064911,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749539971351624,0.2396707087755203,1.104633927345276,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7431335449219,297.1551818847656,284.9078369140625,1.0,0.7081551551818848,0.3359904587268829,0.3359904587268829,1.0,1.0,-3.699599027633667,0.9216210842132568,2.77797794342041,0.0876552537083625,0.8430200815200806,0.8430200815200806,0.0,243.1421661376953,247.0,67558.296875,0.0,4426.28759765625,1.0,278.1585388183594,282.76470947265625,297.7165832519531,304.1441650390625,293.1499938964844,293.1499938964844,278.45001220703125,38640.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852837204933167,1.0,0.0,0.0,3.505429983139038,3.505453109741211,8.199283456633566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.6396484375,0.0,1397.1741943359375,1895.4371337890625,0.0,1496.60693359375,0.8753541707992554,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167691826820374,0.4347317516803741,0.3955337405204773,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283857345581056,0.640338659286499,0.6092949509620667,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9815765619277954,0.7532147169113159,0.5273163318634033,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311872482299805,0.4604544937610626,0.4405343532562256,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717367768287659,0.2388719618320465,1.1012566089630127,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7292175292969,297.1524658203125,284.9863586425781,1.0,0.708587646484375,0.3357680737972259,0.3357680737972259,1.0,1.0,-3.691967010498047,0.9186279773712158,2.773339033126831,0.086077407002449,0.9149649739265442,0.9149649739265442,0.0,246.01626586914065,250.0,66783.828125,0.0,4423.33447265625,1.0,278.4412536621094,282.8712463378906,297.6815490722656,303.9772644042969,293.1499938964844,293.1499938964844,278.1499938964844,33991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675493597984314,1.0,0.0,0.0,3.6036884784698486,3.6037116050720215,8.665383575134911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.3515625,0.0,1467.4178466796875,1895.4371337890625,0.0,1422.982177734375,0.893440306186676,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167691826820374,0.4347317516803741,0.3955337405204773,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283857345581056,0.640338659286499,0.6092949509620667,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9815765619277954,0.7532147169113159,0.5273163318634033,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311872482299805,0.4604544937610626,0.4405343532562256,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717367768287659,0.2388719618320465,1.1012566089630127,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7292175292969,297.1524658203125,284.9863586425781,1.0,0.708587646484375,0.3357680737972259,0.3357680737972259,1.0,1.0,-3.691967010498047,0.9186279773712158,2.773339033126831,0.086077407002449,0.9149649739265442,0.9149649739265442,0.0,246.01626586914065,250.0,66783.828125,0.0,4423.33447265625,1.0,278.4412536621094,282.8712463378906,297.6815490722656,303.9772644042969,293.1499938964844,293.1499938964844,278.1499938964844,33991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675493597984314,1.0,0.0,0.0,3.6036884784698486,3.6037116050720215,8.665383575134911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.3515625,0.0,1467.4178466796875,1895.4371337890625,0.0,1422.982177734375,0.893440306186676,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148660063743591,0.433622270822525,0.3948714137077331,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257505536079408,0.6389108300209045,0.6082980036735535,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801108241081238,0.7532142996788025,0.5276281237602234,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294887542724609,0.4597333073616028,0.440126895904541,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700387597084045,0.238295778632164,1.099549412727356,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.71954345703125,297.1475830078125,284.876220703125,1.0,0.7088074684143066,0.3356568813323974,0.3356568813323974,1.0,1.0,-3.687808990478516,0.9170251488685608,2.7707839012146,0.0853825733065605,0.8331166505813599,0.8331166505813599,0.0,247.60108947753903,250.0,67434.3359375,0.0,4421.83154296875,1.0,278.1995849609375,282.7465209960937,297.745361328125,304.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,38819.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823521256446838,1.0,0.0,0.0,3.544800281524658,3.5448238849639893,8.384494094570982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.4970703125,0.0,1439.7393798828125,1895.4371337890625,0.0,1474.360107421875,0.8816458582878113,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8123902678489685,0.432469367980957,0.3938824832439422,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224539399147034,0.6374090909957886,0.6069516539573669,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780625104904176,0.7531838417053223,0.5276192426681519,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273069262504578,0.4589368104934692,0.4394548833370209,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678879857063293,0.2376434803009033,1.097094178199768,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7095031738281,297.1421813964844,284.909912109375,1.0,0.7088768482208252,0.3355818390846252,0.3355818390846252,1.0,1.0,-3.681226968765259,0.914814829826355,2.7664122581481934,0.0845472142100334,0.8376111388206482,0.8376111388206482,0.0,249.5018768310547,253.0,67089.734375,0.0,4415.6376953125,1.0,278.15850830078125,282.7762451171875,297.7286376953125,304.1266784667969,293.1499938964844,293.1499938964844,278.45001220703125,38757.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830324530601501,1.0,0.0,0.0,3.4721579551696777,3.4721806049346924,8.044373203119903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.2509765625,0.0,1363.7921142578125,1895.4371337890625,0.0,1479.5079345703125,0.8681932091712952,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088301420211792,0.4311050176620483,0.3926098942756653,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.91766357421875,0.6353322267532349,0.6049469709396362,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754179120063782,0.7543164491653442,0.5283263921737671,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241902589797974,0.4580266177654266,0.4385840594768524,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646913290023804,0.2367089837789535,1.0931249856948853,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6960144042969,297.1396789550781,284.9845275878906,1.0,0.7091445922851562,0.3354317247867584,0.3354317247867584,1.0,1.0,-3.6723036766052246,0.9116785526275636,2.760625123977661,0.0830663219094276,0.9067022800445556,0.9067022800445556,0.0,252.3584442138672,256.0,66332.375,0.0,4409.02490234375,1.0,278.44097900390625,282.8791809082031,297.69403076171875,303.9610290527344,293.1499938964844,293.1499938964844,278.1499938964844,34028.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731229424476624,1.0,0.0,0.0,3.5726120471954346,3.5726349353790283,8.516575462635956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.23828125,0.0,1434.3271484375,1895.4371337890625,0.0,1405.44580078125,0.8864909410476685,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8088301420211792,0.4311050176620483,0.3926098942756653,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.91766357421875,0.6353322267532349,0.6049469709396362,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9754179120063782,0.7543164491653442,0.5283263921737671,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8241902589797974,0.4580266177654266,0.4385840594768524,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646913290023804,0.2367089837789535,1.0931249856948853,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6960144042969,297.1396789550781,284.9845275878906,1.0,0.7091445922851562,0.3354317247867584,0.3354317247867584,1.0,1.0,-3.6723036766052246,0.9116785526275636,2.760625123977661,0.0830663219094276,0.9067022800445556,0.9067022800445556,0.0,252.3584442138672,256.0,66332.375,0.0,4409.02490234375,1.0,278.44097900390625,282.8791809082031,297.69403076171875,303.9610290527344,293.1499938964844,293.1499938964844,278.1499938964844,34028.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731229424476624,1.0,0.0,0.0,3.5726120471954346,3.5726349353790283,8.516575462635956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.23828125,0.0,1434.3271484375,1895.4371337890625,0.0,1405.44580078125,0.8864909410476685,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042969703674316,0.4287455379962921,0.3908587694168091,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.912020742893219,0.6322827935218811,0.60247802734375,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717960953712464,0.7541400194168091,0.5285181403160095,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203704953193665,0.4563928246498108,0.4373857676982879,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609200239181519,0.2353603839874267,1.088396430015564,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6766662597656,297.1297607421875,284.909423828125,1.0,0.7092781662940979,0.3352816104888916,0.3352816104888916,1.0,1.0,-3.660334348678589,0.9076288342475892,2.7527055740356445,0.0815233513712883,0.8307366967201233,0.8307366967201233,0.0,255.8173065185547,259.0,66608.6640625,0.0,4397.82275390625,1.0,278.15899658203125,282.7860107421875,297.7412414550781,304.10845947265625,293.1499938964844,293.1499938964844,278.45001220703125,38692.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805145144462585,1.0,0.0,0.0,3.4404616355896,3.440484046936035,7.898174771980848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.16015625,0.0,1331.2911376953125,1895.4371337890625,0.0,1460.5015869140625,0.8610129952430725,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8042969703674316,0.4287455379962921,0.3908587694168091,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.912020742893219,0.6322827935218811,0.60247802734375,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717960953712464,0.7541400194168091,0.5285181403160095,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203704953193665,0.4563928246498108,0.4373857676982879,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6609200239181519,0.2353603839874267,1.088396430015564,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6766662597656,297.1297607421875,284.909423828125,1.0,0.7092781662940979,0.3352816104888916,0.3352816104888916,1.0,1.0,-3.660334348678589,0.9076288342475892,2.7527055740356445,0.0815233513712883,0.8307366967201233,0.8307366967201233,0.0,255.8173065185547,259.0,66608.6640625,0.0,4397.82275390625,1.0,278.15899658203125,282.7860107421875,297.7412414550781,304.10845947265625,293.1499938964844,293.1499938964844,278.45001220703125,38692.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805145144462585,1.0,0.0,0.0,3.4404616355896,3.440484046936035,7.898174771980848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.16015625,0.0,1331.2911376953125,1895.4371337890625,0.0,1460.5015869140625,0.8610129952430725,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006292581558228,0.4272578656673431,0.3894903063774109,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075334668159484,0.6300614476203918,0.6003528237342834,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690581560134888,0.7550966739654541,0.5291177034378052,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172563910484314,0.4553529620170593,0.4364038705825805,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577683091163635,0.2343011796474456,1.0838994979858398,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6636047363281,297.12744140625,284.9828796386719,1.0,0.7094017863273621,0.3352105617523193,0.3352105617523193,1.0,1.0,-3.6502532958984375,0.9043997526168824,2.7458536624908447,0.0801789537072181,0.8981515765190125,0.8981515765190125,0.0,258.6596069335937,262.0,65839.9453125,0.0,4387.99072265625,1.0,278.4407043457031,282.8879699707031,297.7076110839844,303.9432067871094,293.1499938964844,293.1499938964844,278.75,34070.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705275177955627,1.0,0.0,0.0,3.538722515106201,3.5387449264526367,8.355766567547107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.77734375,0.0,1398.8546142578125,1895.4371337890625,0.0,1386.3802490234375,0.8789383172988892,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006292581558228,0.4272578656673431,0.3894903063774109,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9075334668159484,0.6300614476203918,0.6003528237342834,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690581560134888,0.7550966739654541,0.5291177034378052,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172563910484314,0.4553529620170593,0.4364038705825805,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577683091163635,0.2343011796474456,1.0838994979858398,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6636047363281,297.12744140625,284.9828796386719,1.0,0.7094017863273621,0.3352105617523193,0.3352105617523193,1.0,1.0,-3.6502532958984375,0.9043997526168824,2.7458536624908447,0.0801789537072181,0.8981515765190125,0.8981515765190125,0.0,258.6596069335937,262.0,65839.9453125,0.0,4387.99072265625,1.0,278.4407043457031,282.8879699707031,297.7076110839844,303.9432067871094,293.1499938964844,293.1499938964844,278.75,34070.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705275177955627,1.0,0.0,0.0,3.538722515106201,3.5387449264526367,8.355766567547107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.77734375,0.0,1398.8546142578125,1895.4371337890625,0.0,1386.3802490234375,0.8789383172988892,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.797419548034668,0.4258809685707092,0.3883768618106842,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037136435508728,0.6280094981193542,0.5985432863235474,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9667235612869264,0.7561511397361755,0.5299397110939026,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145270347595215,0.4544636905193329,0.4356769025325775,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550387740135193,0.2333603203296661,1.0801981687545776,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.65191650390625,297.1266784667969,285.0230407714844,1.0,0.7097190022468567,0.335139513015747,0.335139513015747,1.0,1.0,-3.6423964500427246,0.9018389582633972,2.7405574321746826,0.0790686383843422,0.9831447005271912,0.9831447005271912,0.0,261.3331604003906,265.0,65419.0078125,0.0,4383.1962890625,1.0,278.7423095703125,282.95867919921875,297.7293395996094,303.9205017089844,293.1499938964844,293.1499938964844,278.45001220703125,31766.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650124788284302,1.0,0.0,0.0,3.7125167846679688,3.712540626525879,9.196659789267868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.0068359375,0.0,1571.6187744140625,1895.4371337890625,0.0,1346.34130859375,0.916032373905182,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.797419548034668,0.4258809685707092,0.3883768618106842,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9037136435508728,0.6280094981193542,0.5985432863235474,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9667235612869264,0.7561511397361755,0.5299397110939026,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145270347595215,0.4544636905193329,0.4356769025325775,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550387740135193,0.2333603203296661,1.0801981687545776,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.65191650390625,297.1266784667969,285.0230407714844,1.0,0.7097190022468567,0.335139513015747,0.335139513015747,1.0,1.0,-3.6423964500427246,0.9018389582633972,2.7405574321746826,0.0790686383843422,0.9831447005271912,0.9831447005271912,0.0,261.3331604003906,265.0,65419.0078125,0.0,4383.1962890625,1.0,278.7423095703125,282.95867919921875,297.7293395996094,303.9205017089844,293.1499938964844,293.1499938964844,278.45001220703125,31766.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650124788284302,1.0,0.0,0.0,3.7125167846679688,3.712540626525879,9.196659789267868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.0068359375,0.0,1571.6187744140625,1895.4371337890625,0.0,1346.34130859375,0.916032373905182,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953149080276489,0.4245195388793945,0.3875602483749389,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013710021972656,0.6263214945793152,0.5973829030990601,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649906158447266,0.7557821273803711,0.5300717353820801,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.812735915184021,0.4535277187824249,0.435133159160614,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533479690551758,0.2326175272464752,1.077947735786438,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.64190673828125,297.1210021972656,284.8734130859375,1.0,0.7098212242126465,0.3351039886474609,0.3351039886474609,1.0,1.0,-3.6368248462677,0.9000639915466309,2.7367608547210693,0.0785043984651565,0.8840522766113281,0.8840522766113281,0.0,263.0333251953125,265.0,66441.5234375,0.0,4378.57080078125,1.0,278.49609375,282.7949523925781,297.8002319335937,304.1787109375,293.1499938964844,293.1499938964844,278.45001220703125,36173.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742555499076843,1.0,0.0,0.0,3.7012877464294434,3.701312303543091,9.141110695054522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.0556640625,0.0,1592.298828125,1895.4371337890625,0.0,1413.8095703125,0.9147911667823792,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924587726593018,0.422981858253479,0.3862903714179992,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8982868194580078,0.6244102120399475,0.595727264881134,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9624277949333192,0.7552163600921631,0.5297501087188721,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102712631225586,0.4523970186710357,0.4342100918292999,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511043310165405,0.2317188531160354,1.0746184587478638,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6304016113281,297.1136169433594,284.890380859375,1.0,0.7097030282020569,0.3350725769996643,0.3350725769996643,1.0,1.0,-3.6278059482574463,0.897275984287262,2.730530023574829,0.0776305943727493,0.8686254620552063,0.8686254620552063,0.0,265.1621398925781,268.0,66038.0,0.0,4367.24755859375,1.0,278.457275390625,282.8103942871094,297.7811584472656,304.11187744140625,293.1499938964844,293.1499938964844,278.75,38316.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765958070755005,1.0,0.0,0.0,3.624188184738159,3.624212503433228,8.764250765125325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.4150390625,0.0,1521.8541259765625,1895.4371337890625,0.0,1431.1746826171875,0.9012093544006348,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884510159492493,0.4212073683738708,0.3845637738704681,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937935829162598,0.6218356490135193,0.5931729078292847,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591294527053832,0.7557785511016846,0.5299701690673828,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066649436950684,0.4510470628738403,0.4328698813915252,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477214097976685,0.2303864955902099,1.068785548210144,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.61627197265625,297.1101989746094,284.9815979003906,1.0,0.7095234394073486,0.3350097239017486,0.3350097239017486,1.0,1.0,-3.614280223846436,0.8930549025535583,2.7212252616882324,0.0760069340467453,0.943336009979248,0.943336009979248,0.0,268.2273864746094,271.0,65086.5703125,0.0,4349.56640625,1.0,278.7421264648437,282.9305419921875,297.731689453125,303.9212646484375,293.1499938964844,293.1499938964844,278.45001220703125,34049.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666935682296753,1.0,0.0,0.0,3.7147774696350098,3.714801788330078,9.207864195559524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.02734375,0.0,1591.5838623046875,1895.4371337890625,0.0,1358.4769287109375,0.9184303879737854,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884510159492493,0.4212073683738708,0.3845637738704681,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937935829162598,0.6218356490135193,0.5931729078292847,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591294527053832,0.7557785511016846,0.5299701690673828,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066649436950684,0.4510470628738403,0.4328698813915252,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477214097976685,0.2303864955902099,1.068785548210144,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.61627197265625,297.1101989746094,284.9815979003906,1.0,0.7095234394073486,0.3350097239017486,0.3350097239017486,1.0,1.0,-3.614280223846436,0.8930549025535583,2.7212252616882324,0.0760069340467453,0.943336009979248,0.943336009979248,0.0,268.2273864746094,271.0,65086.5703125,0.0,4349.56640625,1.0,278.7421264648437,282.9305419921875,297.731689453125,303.9212646484375,293.1499938964844,293.1499938964844,278.45001220703125,34049.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666935682296753,1.0,0.0,0.0,3.7147774696350098,3.714801788330078,9.207864195559524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.02734375,0.0,1591.5838623046875,1895.4371337890625,0.0,1358.4769287109375,0.9184303879737854,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839900851249695,0.4185028374195099,0.3825297355651855,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888812065124512,0.618365466594696,0.590332567691803,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552029967308044,0.75505131483078,0.5298164486885071,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025932312011719,0.449035495519638,0.4313340187072754,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6441065073013306,0.2286894172430038,1.0625345706939695,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5967712402344,297.099853515625,284.8962097167969,1.0,0.7092503905296326,0.334946870803833,0.334946870803833,1.0,1.0,-3.5988714694976807,0.8882610201835632,2.710610628128052,0.0744627863168716,0.851253867149353,0.851253867149353,0.0,271.65924072265625,274.0,65343.5,0.0,4329.13671875,1.0,278.4574279785156,282.82891845703125,297.77801513671875,304.0632629394531,293.1499938964844,293.1499938964844,278.75,39283.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741368174552917,1.0,0.0,0.0,3.5712482929229736,3.571272134780884,8.510074849255034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.078125,0.0,1471.342041015625,1895.4371337890625,0.0,1412.93115234375,0.8905211091041565,1.0,0.0,3.0,1.0,0.0
