time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839900851249695,0.4185028374195099,0.3825297355651855,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888812065124512,0.618365466594696,0.590332567691803,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9552029967308044,0.75505131483078,0.5298164486885071,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025932312011719,0.449035495519638,0.4313340187072754,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6441065073013306,0.2286894172430038,1.0625345706939695,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.5967712402344,297.099853515625,284.8962097167969,1.0,0.7092503905296326,0.334946870803833,0.334946870803833,1.0,1.0,-3.5988714694976807,0.8882610201835632,2.710610628128052,0.0744627863168716,0.851253867149353,0.851253867149353,0.0,271.65924072265625,274.0,65343.5,0.0,4329.13671875,1.0,278.4574279785156,282.82891845703125,297.77801513671875,304.0632629394531,293.1499938964844,293.1499938964844,278.75,39283.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741368174552917,1.0,0.0,0.0,3.5712482929229736,3.571272134780884,8.510074849255034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.078125,0.0,1471.342041015625,1895.4371337890625,0.0,1412.93115234375,0.8905211091041565,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804873585700989,0.4168281853199005,0.3809405863285064,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849152326583862,0.6158859133720398,0.5879076719284058,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523211121559144,0.7556751370429993,0.5301327705383301,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993342280387878,0.4477483630180359,0.4300744235515594,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411073207855225,0.2273599207401275,1.0566973686218262,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.58502197265625,297.0984802246094,284.98553466796875,1.0,0.7090018391609192,0.3350364863872528,0.3350364863872528,1.0,1.0,-3.58587646484375,0.8846691250801086,2.701207399368286,0.0733744278550148,0.9275118112564088,0.9275118112564088,0.0,274.4052734375,277.0,64423.9921875,0.0,4311.10205078125,1.0,278.7417297363281,282.9466552734375,297.7406005859375,303.8847351074219,293.1499938964844,293.1499938964844,278.45001220703125,34175.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631194353103638,1.0,0.0,0.0,3.662296772003174,3.662320613861084,8.949533025770506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.9697265625,0.0,1533.1962890625,1895.4371337890625,0.0,1332.74853515625,0.906777024269104,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804873585700989,0.4168281853199005,0.3809405863285064,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849152326583862,0.6158859133720398,0.5879076719284058,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523211121559144,0.7556751370429993,0.5301327705383301,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993342280387878,0.4477483630180359,0.4300744235515594,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411073207855225,0.2273599207401275,1.0566973686218262,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.58502197265625,297.0984802246094,284.98553466796875,1.0,0.7090018391609192,0.3350364863872528,0.3350364863872528,1.0,1.0,-3.58587646484375,0.8846691250801086,2.701207399368286,0.0733744278550148,0.9275118112564088,0.9275118112564088,0.0,274.4052734375,277.0,64423.9921875,0.0,4311.10205078125,1.0,278.7417297363281,282.9466552734375,297.7406005859375,303.8847351074219,293.1499938964844,293.1499938964844,278.45001220703125,34175.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631194353103638,1.0,0.0,0.0,3.662296772003174,3.662320613861084,8.949533025770506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.9697265625,0.0,1533.1962890625,1895.4371337890625,0.0,1332.74853515625,0.906777024269104,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7769387364387512,0.4145000576972961,0.3792530596256256,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.881000280380249,0.6129074096679688,0.5855351090431213,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.94911128282547,0.7549536824226379,0.5300047397613525,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7960714101791382,0.4460161626338959,0.4287983775138855,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6382464170455933,0.22589211165905,1.051380276679993,284.8981628417969,284.95001220703125,303.07257080078125,294.77813720703125,298.56964111328125,297.0904235839844,284.8996276855469,1.0,0.7087557911872864,0.3351130187511444,0.3351130187511444,1.0,1.0,-3.57291579246521,0.8810464143753052,2.6918694972991943,0.0725200027227401,0.8444240689277649,0.8444240689277649,0.0,277.2335510253906,277.0,64742.84375,0.0,4293.7275390625,1.0,278.4638366699219,282.8445129394531,297.7989807128906,304.0528259277344,293.1499938964844,293.1499938964844,278.45001220703125,39498.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708606481552124,1.0,0.0,0.0,3.531428098678589,3.53145170211792,8.321354698637151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.701171875,0.0,1430.53515625,1895.4371337890625,0.0,1388.8197021484375,0.882021427154541,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762683629989624,0.4141328632831573,0.3789160549640655,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802681565284729,0.6124200820922852,0.5850739479064941,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9484829902648926,0.7548751831054688,0.5299341678619385,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7954521775245667,0.4457313418388366,0.4285354316234588,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377086639404297,0.2256394922733307,1.050331473350525,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.56719970703125,297.0892944335937,284.90313720703125,1.0,0.7086849212646484,0.3351261019706726,0.3351261019706726,1.0,1.0,-3.5702919960021973,0.880305826663971,2.689986228942871,0.0723141729831695,0.8425099849700928,0.8425099849700928,0.0,277.750732421875,280.0,64668.74609375,0.0,4289.88525390625,1.0,278.4585266113281,282.84814453125,297.79180908203125,304.032958984375,293.1499938964844,293.1499938964844,278.75,39144.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704926490783691,1.0,0.0,0.0,3.5201735496521,3.520196914672852,8.268399369626422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.302734375,0.0,1416.163818359375,1895.4371337890625,0.0,1386.1253662109375,0.8790460228919983,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743064165115356,0.4132174551486969,0.377944678068161,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780862092971802,0.611085832118988,0.583671510219574,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.946721374988556,0.7550613880157471,0.5298861861228943,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936208248138428,0.4450048506259918,0.4277588129043579,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360766291618347,0.2249075323343277,1.0469890832901,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5609436035156,297.0882263183594,285.0057983398437,1.0,0.7084783315658569,0.3351708948612213,0.3351708948612213,1.0,1.0,-3.5624167919158936,0.8781026005744934,2.684314250946045,0.0716545656323432,0.9137677550315856,0.9137677550315856,0.0,279.2879333496094,280.0,63779.34765625,0.0,4278.2900390625,1.0,278.69854736328125,282.9701538085937,297.7341613769531,303.8063659667969,293.1499938964844,293.1499938964844,278.75,34423.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621992588043213,1.0,0.0,0.0,3.56492567062378,3.564948558807373,8.479968869323784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.9189453125,0.0,1429.0396728515625,1895.4371337890625,0.0,1326.169189453125,0.8867284655570984,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728273272514343,0.4123634696006775,0.3772654831409454,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763797283172607,0.6098344922065735,0.5825768113136292,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9455162286758424,0.755289614200592,0.5301292538642883,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7922230362892151,0.444352775812149,0.4272126257419586,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347759366035461,0.2242367416620254,1.0442405939102173,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5556030273437,297.0880432128906,284.98486328125,1.0,0.708381712436676,0.335229754447937,0.335229754447937,1.0,1.0,-3.556610584259033,0.8765568733215332,2.6800537109375,0.0712487027049064,0.9160458445549012,0.9160458445549012,0.0,280.53106689453125,283.0,63800.0390625,0.0,4270.4248046875,1.0,278.7422180175781,282.9584045410156,297.75469970703125,303.859130859375,293.1499938964844,293.1499938964844,278.45001220703125,34017.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659648597240448,1.0,0.0,0.0,3.61767315864563,3.617696523666382,8.732768606023456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.771484375,0.0,1482.80126953125,1895.4371337890625,0.0,1308.0303955078125,0.896369993686676,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686920166015625,0.409591794013977,0.3751673996448517,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718299269676208,0.6062715649604797,0.5796470046043396,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941583514213562,0.754278838634491,0.5297843813896179,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883760929107666,0.4422411024570465,0.4255838692188263,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314319968223572,0.2224372774362564,1.037524700164795,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5378112792969,297.07879638671875,284.9054260253906,1.0,0.7079872488975525,0.3353475034236908,0.3353475034236908,1.0,1.0,-3.5401175022125244,0.8720003366470337,2.6681172847747803,0.070210188627243,0.8345263004302979,0.8345263004302979,0.0,283.9071655273437,286.0,64014.828125,0.0,4247.224609375,1.0,278.458740234375,282.8631591796875,297.80572509765625,304.0050048828125,293.1499938964844,293.1499938964844,278.75,38999.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671290993690491,1.0,0.0,0.0,3.473592519760132,3.4736154079437256,8.051022746258241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.21875,0.0,1366.9759521484375,1895.4371337890625,0.0,1361.63134765625,0.8686311841011047,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686920166015625,0.409591794013977,0.3751673996448517,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718299269676208,0.6062715649604797,0.5796470046043396,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941583514213562,0.754278838634491,0.5297843813896179,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883760929107666,0.4422411024570465,0.4255838692188263,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314319968223572,0.2224372774362564,1.037524700164795,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5378112792969,297.07879638671875,284.9054260253906,1.0,0.7079872488975525,0.3353475034236908,0.3353475034236908,1.0,1.0,-3.5401175022125244,0.8720003366470337,2.6681172847747803,0.070210188627243,0.8345263004302979,0.8345263004302979,0.0,283.9071655273437,286.0,64014.828125,0.0,4247.224609375,1.0,278.458740234375,282.8631591796875,297.80572509765625,304.0050048828125,293.1499938964844,293.1499938964844,278.75,38999.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671290993690491,1.0,0.0,0.0,3.473592519760132,3.4736154079437256,8.051022746258241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.21875,0.0,1366.9759521484375,1895.4371337890625,0.0,1361.63134765625,0.8686311841011047,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.765738844871521,0.4080020189285278,0.3736537992954254,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8685036897659302,0.603958010673523,0.5773839354515076,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9389004111289978,0.754448652267456,0.5297881364822388,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7855706810951233,0.4409642219543457,0.424338161945343,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6288866400718689,0.2211533039808273,1.031896471977234,284.9881286621094,284.95001220703125,302.9506530761719,294.7987976074219,298.5279235839844,297.0777587890625,284.9871826171875,1.0,0.7076346278190613,0.3354484736919403,0.3354484736919403,1.0,1.0,-3.5273022651672363,0.8684935569763184,2.658808708190918,0.069243386387825,0.9036436676979064,0.9036436676979064,0.0,286.3412170410156,286.0,63149.78515625,0.0,4228.17236328125,1.0,278.7351379394531,282.9718322753906,297.7601623535156,303.8165283203125,293.1499938964844,293.1499938964844,278.75,33953.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565379500389099,1.0,0.0,0.0,3.561999082565308,3.5620217323303223,8.466051326649904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.90625,0.0,1422.5089111328125,1895.4371337890625,0.0,1286.1043701171875,0.8838934302330017,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7653025388717651,0.4077096283435821,0.373438149690628,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680052161216736,0.6035515069961548,0.5770483016967773,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.938512921333313,0.7544264793395996,0.5298190116882324,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.785155177116394,0.4407384991645813,0.4241634905338287,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.62850421667099,0.2209377586841583,1.0310591459274292,284.9841003417969,284.95001220703125,302.9449157714844,294.7997131347656,298.526123046875,297.077392578125,284.9830017089844,1.0,0.7075957655906677,0.3354652225971222,0.3354652225971222,1.0,1.0,-3.5254597663879395,0.8679954409599304,2.6574642658233643,0.0691278576850891,0.9042564630508424,0.9042564630508424,0.0,286.7205810546875,289.0,63152.05078125,0.0,4225.615234375,1.0,278.74041748046875,282.96929931640625,297.76873779296875,303.8319702148437,293.1499938964844,293.1499938964844,278.45001220703125,34087.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563857197761536,1.0,0.0,0.0,3.569822311401367,3.569845199584961,8.503279786964413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.16015625,0.0,1431.7867431640625,1895.4371337890625,0.0,1285.036865234375,0.8858193755149841,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612799406051636,0.4048817753791809,0.3712705969810486,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635805249214172,0.5999082922935486,0.5740212202072144,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345244765281676,0.7531982064247131,0.5293095111846924,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813645005226135,0.4385363161563873,0.4224357008934021,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251697540283203,0.2190605401992797,1.0239555835723877,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5085754394531,297.068115234375,284.9071655273437,1.0,0.7071040272712708,0.3356428742408752,0.3356428742408752,1.0,1.0,-3.5079827308654785,0.8633147478103638,2.644667863845825,0.06818238645792,0.825910747051239,0.825910747051239,0.0,290.09619140625,292.0,63317.828125,0.0,4200.11474609375,1.0,278.4590759277344,282.8783264160156,297.8179626464844,303.97314453125,293.1499938964844,293.1499938964844,278.75,38982.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636528968811035,1.0,0.0,0.0,3.424273729324341,3.4242961406707764,7.824025942682056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.3359375,0.0,1317.1728515625,1895.4371337890625,0.0,1336.57080078125,0.8577495217323303,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612799406051636,0.4048817753791809,0.3712705969810486,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635805249214172,0.5999082922935486,0.5740212202072144,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345244765281676,0.7531982064247131,0.5293095111846924,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813645005226135,0.4385363161563873,0.4224357008934021,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251697540283203,0.2190605401992797,1.0239555835723877,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5085754394531,297.068115234375,284.9071655273437,1.0,0.7071040272712708,0.3356428742408752,0.3356428742408752,1.0,1.0,-3.5079827308654785,0.8633147478103638,2.644667863845825,0.06818238645792,0.825910747051239,0.825910747051239,0.0,290.09619140625,292.0,63317.828125,0.0,4200.11474609375,1.0,278.4590759277344,282.8783264160156,297.8179626464844,303.97314453125,293.1499938964844,293.1499938964844,278.75,38982.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636528968811035,1.0,0.0,0.0,3.424273729324341,3.4242961406707764,7.824025942682056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.3359375,0.0,1317.1728515625,1895.4371337890625,0.0,1336.57080078125,0.8577495217323303,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579807043075562,0.4029110372066498,0.3694781064987182,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598591089248657,0.5970777869224548,0.5713373422622681,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314002990722656,0.7530781626701355,0.529177188873291,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781863212585449,0.436922550201416,0.42092365026474,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222094297409058,0.2174751013517379,1.0171394348144531,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49713134765625,297.066650390625,284.98126220703125,1.0,0.7066203951835632,0.3358205556869507,0.3358205556869507,1.0,1.0,-3.4924144744873047,0.8592126369476318,2.633201837539673,0.0672174990177154,0.8926476836204529,0.8926476836204529,0.0,292.910400390625,295.0,62464.64453125,0.0,4176.40673828125,1.0,278.7405700683594,282.9812316894531,297.7808532714844,303.80108642578125,293.1499938964844,293.1499938964844,279.04998779296875,34153.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528120636940002,1.0,0.0,0.0,3.520770311355591,3.520792961120605,8.271203455478826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.30078125,0.0,1380.7646484375,1895.4371337890625,0.0,1260.1290283203125,0.8749521374702454,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579807043075562,0.4029110372066498,0.3694781064987182,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598591089248657,0.5970777869224548,0.5713373422622681,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9314002990722656,0.7530781626701355,0.529177188873291,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781863212585449,0.436922550201416,0.42092365026474,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222094297409058,0.2174751013517379,1.0171394348144531,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49713134765625,297.066650390625,284.98126220703125,1.0,0.7066203951835632,0.3358205556869507,0.3358205556869507,1.0,1.0,-3.4924144744873047,0.8592126369476318,2.633201837539673,0.0672174990177154,0.8926476836204529,0.8926476836204529,0.0,292.910400390625,295.0,62464.64453125,0.0,4176.40673828125,1.0,278.7405700683594,282.9812316894531,297.7808532714844,303.80108642578125,293.1499938964844,293.1499938964844,279.04998779296875,34153.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528120636940002,1.0,0.0,0.0,3.520770311355591,3.520792961120605,8.271203455478826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.30078125,0.0,1380.7646484375,1895.4371337890625,0.0,1260.1290283203125,0.8749521374702454,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564568519592285,0.4020156562328338,0.3686640858650207,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581269383430481,0.5957686901092529,0.5700939297676086,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9299585819244384,0.7530999779701233,0.5291640758514404,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767189145088196,0.4362037181854248,0.4202513396739959,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208193302154541,0.2167451977729797,1.014015555381775,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4919738769531,297.0665588378906,285.0612487792969,1.0,0.7064453363418579,0.335909366607666,0.335909366607666,1.0,1.0,-3.485355854034424,0.8573760390281677,2.627979755401612,0.0668121501803398,0.9698192477226256,0.9698192477226256,0.0,294.2756042480469,295.0,61742.44140625,0.0,4166.2333984375,1.0,278.996337890625,283.0824279785156,297.7639465332031,303.67059326171875,293.1499938964844,293.1499938964844,279.04998779296875,31573.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466015577316284,1.0,0.0,0.0,3.6077628135681152,3.607785701751709,8.684988301865815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.974609375,0.0,1453.9443359375,1895.4371337890625,0.0,1217.541748046875,0.8936573266983032,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550700306892395,0.4010630846023559,0.3679479658603668,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565314412117004,0.5944169759750366,0.5689624547958374,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9286719560623168,0.7530065178871155,0.529238760471344,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.775378406047821,0.4354578554630279,0.4196646809577942,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195211410522461,0.2160151153802871,1.0111440420150757,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.48681640625,297.06622314453125,285.0228271484375,1.0,0.7063316106796265,0.3360306918621063,0.3360306918621063,1.0,1.0,-3.4790642261505127,0.8558632135391235,2.6232008934021,0.0665829628705978,0.978026270866394,0.978026270866394,0.0,295.57830810546875,298.0,61949.23828125,0.0,4157.69482421875,1.0,279.0421142578125,283.0531311035156,297.8011169433594,303.77117919921875,293.1499938964844,293.1499938964844,278.75,31715.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466027498245239,1.0,0.0,0.0,3.695832490921021,3.695856094360352,9.114185104408534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.4794921875,0.0,1552.2979736328125,1895.4371337890625,0.0,1217.55029296875,0.9122766256332396,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508672475814819,0.3977588415145874,0.3654922544956207,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519591689109802,0.5902872085571289,0.5656344294548035,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241623282432556,0.7508482933044434,0.5282310843467712,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713761329650879,0.4328488111495971,0.4176859855651855,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158413290977478,0.2139081209897995,1.003435492515564,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466796875,297.0534362792969,284.8874816894531,1.0,0.7057514786720276,0.3362733423709869,0.3362733423709869,1.0,1.0,-3.4592559337615967,0.8506630659103394,2.608592987060547,0.0657035633921623,0.8604210615158081,0.8604210615158081,0.0,299.31378173828125,301.0,62455.3984375,0.0,4128.77099609375,1.0,278.7574768066406,282.9049987792969,297.85382080078125,303.955322265625,293.1499938964844,293.1499938964844,279.04998779296875,38575.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584601402282715,1.0,0.0,0.0,3.59753942489624,3.597563505172729,8.635836934445251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.037109375,0.0,1494.5789794921875,1895.4371337890625,0.0,1299.6275634765625,0.8954171538352966,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508672475814819,0.3977588415145874,0.3654922544956207,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519591689109802,0.5902872085571289,0.5656344294548035,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241623282432556,0.7508482933044434,0.5282310843467712,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713761329650879,0.4328488111495971,0.4176859855651855,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158413290977478,0.2139081209897995,1.003435492515564,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466796875,297.0534362792969,284.8874816894531,1.0,0.7057514786720276,0.3362733423709869,0.3362733423709869,1.0,1.0,-3.4592559337615967,0.8506630659103394,2.608592987060547,0.0657035633921623,0.8604210615158081,0.8604210615158081,0.0,299.31378173828125,301.0,62455.3984375,0.0,4128.77099609375,1.0,278.7574768066406,282.9049987792969,297.85382080078125,303.955322265625,293.1499938964844,293.1499938964844,279.04998779296875,38575.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584601402282715,1.0,0.0,0.0,3.59753942489624,3.597563505172729,8.635836934445251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.037109375,0.0,1494.5789794921875,1895.4371337890625,0.0,1299.6275634765625,0.8954171538352966,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473906874656677,0.3955397009849548,0.3633830845355987,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.848081648349762,0.5871536135673523,0.5625748038291931,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205948710441588,0.7501370906829834,0.5275853276252747,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679658532142639,0.4309335947036743,0.415829062461853,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123817563056946,0.2121043056249618,0.9955439567565918,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4541015625,297.0500793457031,284.9794006347656,1.0,0.7050300240516663,0.3365159928798675,0.3365159928798675,1.0,1.0,-3.4405276775360107,0.8457891345024109,2.594738483428955,0.064618706703186,0.9340761303901672,0.9340761303901672,0.0,302.3493957519531,289.0,61437.21484375,0.0,4098.73046875,1.0,279.0419311523437,283.02593994140625,297.7982177734375,303.75634765625,293.1499938964844,293.1499938964844,278.75,34106.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477818489074707,1.0,0.0,0.0,3.686325788497925,3.686349868774414,9.067357495951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.978515625,0.0,1559.6533203125,1895.4371337890625,0.0,1225.566162109375,0.912045419216156,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473906874656677,0.3955397009849548,0.3633830845355987,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.848081648349762,0.5871536135673523,0.5625748038291931,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205948710441588,0.7501370906829834,0.5275853276252747,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679658532142639,0.4309335947036743,0.415829062461853,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6123817563056946,0.2121043056249618,0.9955439567565918,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4541015625,297.0500793457031,284.9794006347656,1.0,0.7050300240516663,0.3365159928798675,0.3365159928798675,1.0,1.0,-3.4405276775360107,0.8457891345024109,2.594738483428955,0.064618706703186,0.9340761303901672,0.9340761303901672,0.0,302.3493957519531,289.0,61437.21484375,0.0,4098.73046875,1.0,279.0419311523437,283.02593994140625,297.7982177734375,303.75634765625,293.1499938964844,293.1499938964844,278.75,34106.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477818489074707,1.0,0.0,0.0,3.686325788497925,3.686349868774414,9.067357495951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.978515625,0.0,1559.6533203125,1895.4371337890625,0.0,1225.566162109375,0.912045419216156,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470496296882629,0.3924726545810699,0.3607440590858459,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479281663894653,0.5831900835037231,0.5589760541915894,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218308329582214,0.7480798363685608,0.5263251662254333,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680335640907288,0.4283919036388397,0.4135112166404724,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6115870475769043,0.2099882364273071,0.986047387123108,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4363098144531,297.0399780273437,284.89337158203125,1.0,0.7001093626022339,0.3368467390537262,0.3368467390537262,1.0,1.0,-3.417311191558838,0.8398045301437378,2.5775067806243896,0.0635979026556015,0.8399012684822083,0.8399012684822083,0.0,298.6691589355469,277.0,61547.1484375,0.0,4018.347412109375,1.0,278.7582092285156,282.9275817871094,297.8425598144531,303.8861389160156,293.1499938964844,293.1499938964844,279.04998779296875,39573.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551358699798584,1.0,0.0,0.0,3.5272934436798096,3.5273170471191406,8.301880711769627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.3662109375,0.0,1426.7294921875,1895.4371337890625,0.0,1276.292236328125,0.8810263276100159,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470496296882629,0.3924726545810699,0.3607440590858459,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479281663894653,0.5831900835037231,0.5589760541915894,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218308329582214,0.7480798363685608,0.5263251662254333,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680335640907288,0.4283919036388397,0.4135112166404724,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6115870475769043,0.2099882364273071,0.986047387123108,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4363098144531,297.0399780273437,284.89337158203125,1.0,0.7001093626022339,0.3368467390537262,0.3368467390537262,1.0,1.0,-3.417311191558838,0.8398045301437378,2.5775067806243896,0.0635979026556015,0.8399012684822083,0.8399012684822083,0.0,298.6691589355469,277.0,61547.1484375,0.0,4018.347412109375,1.0,278.7582092285156,282.9275817871094,297.8425598144531,303.8861389160156,293.1499938964844,293.1499938964844,279.04998779296875,39573.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551358699798584,1.0,0.0,0.0,3.5272934436798096,3.5273170471191406,8.301880711769627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.3662109375,0.0,1426.7294921875,1895.4371337890625,0.0,1276.292236328125,0.8810263276100159,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494401335716248,0.3904598653316498,0.3584551513195038,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507912755012512,0.5802205801010132,0.5556832551956177,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271024465560912,0.7473575472831726,0.5254122614860535,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.770916759967804,0.4265928864479065,0.4113549590110779,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130053400993347,0.2082855850458145,0.9765253663063048,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4256286621094,297.0390014648437,284.9803161621094,1.0,0.6933810710906982,0.3371775150299072,0.3371775150299072,1.0,1.0,-3.395447015762329,0.8342284560203552,2.561218500137329,0.0624931827187538,0.9117479920387268,0.9117479920387268,0.0,290.4836730957031,265.0,60503.125,0.0,3916.16064453125,1.0,279.0413818359375,283.04412841796875,297.7982482910156,303.69537353515625,293.1499938964844,293.1499938964844,278.75,34354.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431057453155518,1.0,0.0,0.0,3.612929582595825,3.612952947616577,8.709882877155906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.080078125,0.0,1480.1275634765625,1895.4371337890625,0.0,1193.96923828125,0.8957761526107788,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494401335716248,0.3904598653316498,0.3584551513195038,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507912755012512,0.5802205801010132,0.5556832551956177,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9271024465560912,0.7473575472831726,0.5254122614860535,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.770916759967804,0.4265928864479065,0.4113549590110779,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130053400993347,0.2082855850458145,0.9765253663063048,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4256286621094,297.0390014648437,284.9803161621094,1.0,0.6933810710906982,0.3371775150299072,0.3371775150299072,1.0,1.0,-3.395447015762329,0.8342284560203552,2.561218500137329,0.0624931827187538,0.9117479920387268,0.9117479920387268,0.0,290.4836730957031,265.0,60503.125,0.0,3916.16064453125,1.0,279.0413818359375,283.04412841796875,297.7982482910156,303.69537353515625,293.1499938964844,293.1499938964844,278.75,34354.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431057453155518,1.0,0.0,0.0,3.612929582595825,3.612952947616577,8.709882877155906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.080078125,0.0,1480.1275634765625,1895.4371337890625,0.0,1193.96923828125,0.8957761526107788,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510402202606201,0.389035016298294,0.357262909412384,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527049422264099,0.5783358216285706,0.5539969801902771,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303313493728638,0.7463234663009644,0.5248541235923767,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728204727172852,0.425405889749527,0.4102579653263092,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140859723091125,0.2073178589344024,0.9718302488327026,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4179077148437,297.03546142578125,284.8641662597656,1.0,0.68964022397995,0.3373429179191589,0.3373429179191589,1.0,1.0,-3.38435435295105,0.8313784599304199,2.55297589302063,0.062077909708023,0.8241145610809326,0.8241145610809326,0.0,285.724365234375,265.0,61016.8984375,0.0,3861.252197265625,1.0,278.7994689941406,282.9170837402344,297.8658752441406,303.9082946777344,293.1499938964844,293.1499938964844,278.75,39502.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498478651046753,1.0,0.0,0.0,3.5421037673950195,3.5421273708343506,8.371741841983749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.896484375,0.0,1441.8416748046875,1895.4371337890625,0.0,1239.69091796875,0.8812842965126038,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524368166923523,0.3875639736652374,0.3557510673999786,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544666767120361,0.5763855576515198,0.5519737005233765,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333152174949646,0.7452056407928467,0.5239226222038269,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745709419250488,0.4241487085819244,0.4088974893093109,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150160431861877,0.2062980532646179,0.9664804935455322,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4098815917969,297.0312805175781,284.9023742675781,1.0,0.6855971813201904,0.337578535079956,0.337578535079956,1.0,1.0,-3.370913505554199,0.8280143737792969,2.5428991317749023,0.061643335968256,0.8273336291313171,0.8273336291313171,0.0,280.93438720703125,253.0,60535.97265625,0.0,3800.78515625,1.0,278.758544921875,282.95440673828125,297.8470764160156,303.8258361816406,293.1499938964844,293.1499938964844,279.04998779296875,39599.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501649618148804,1.0,0.0,0.0,3.4475646018981934,3.447587251663208,7.93081994743261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0234375,0.0,1344.8353271484375,1895.4371337890625,0.0,1241.8675537109375,0.863580048084259,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569030523300171,0.3855839967727661,0.3534180521965027,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.859712541103363,0.5734172463417053,0.5486032962799072,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414796233177184,0.7442203760147095,0.5227754712104797,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796687483787537,0.4223420917987823,0.4066510200500488,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180208325386047,0.2046612352132797,0.9568134546279908,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400390625,297.0309753417969,284.9798889160156,1.0,0.6772869825363159,0.3380497694015503,0.3380497694015503,1.0,1.0,-3.3483402729034424,0.8226045370101929,2.525735855102539,0.0611022152006626,0.8950845003128052,0.8950845003128052,0.0,269.897216796875,241.0,59567.1640625,0.0,3683.108642578125,1.0,279.0407409667969,283.0614624023437,297.8031921386719,303.64093017578125,293.1499938964844,293.1499938964844,279.3500061035156,34303.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382395029067993,1.0,0.0,0.0,3.541134595870972,3.5411572456359863,8.367161967726133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.904296875,0.0,1403.0780029296875,1895.4371337890625,0.0,1161.64404296875,0.8795885443687439,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569030523300171,0.3855839967727661,0.3534180521965027,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.859712541103363,0.5734172463417053,0.5486032962799072,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414796233177184,0.7442203760147095,0.5227754712104797,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796687483787537,0.4223420917987823,0.4066510200500488,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180208325386047,0.2046612352132797,0.9568134546279908,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400390625,297.0309753417969,284.9798889160156,1.0,0.6772869825363159,0.3380497694015503,0.3380497694015503,1.0,1.0,-3.3483402729034424,0.8226045370101929,2.525735855102539,0.0611022152006626,0.8950845003128052,0.8950845003128052,0.0,269.897216796875,241.0,59567.1640625,0.0,3683.108642578125,1.0,279.0407409667969,283.0614624023437,297.8031921386719,303.64093017578125,293.1499938964844,293.1499938964844,279.3500061035156,34303.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382395029067993,1.0,0.0,0.0,3.541134595870972,3.5411572456359863,8.367161967726133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.904296875,0.0,1403.0780029296875,1895.4371337890625,0.0,1161.64404296875,0.8795885443687439,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625112533569336,0.3837781846523285,0.3513919413089752,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661970496177673,0.5706549286842346,0.5455750226974487,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508501291275024,0.7433183193206787,0.521857500076294,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859165072441101,0.4207196533679962,0.4046840667724609,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.621820867061615,0.2031994760036468,0.9481238722801208,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39239501953125,297.0323181152344,285.0256652832031,1.0,0.6688714623451233,0.3385210037231445,0.3385210037231445,1.0,1.0,-3.328341722488404,0.8179495930671692,2.5103919506073,0.0609065741300582,0.9842622876167296,0.9842622876167296,0.0,258.2080078125,229.0,58913.7109375,0.0,3569.199462890625,1.0,279.34136962890625,283.13751220703125,297.8208312988281,303.6000671386719,293.1499938964844,293.1499938964844,279.04998779296875,31784.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311945915222168,1.0,0.0,0.0,3.713321685791016,3.713345527648926,9.200648491969332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4970703125,0.0,1572.6739501953125,1895.4371337890625,0.0,1115.877685546875,0.916406750679016,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625112533569336,0.3837781846523285,0.3513919413089752,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661970496177673,0.5706549286842346,0.5455750226974487,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508501291275024,0.7433183193206787,0.521857500076294,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859165072441101,0.4207196533679962,0.4046840667724609,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.621820867061615,0.2031994760036468,0.9481238722801208,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39239501953125,297.0323181152344,285.0256652832031,1.0,0.6688714623451233,0.3385210037231445,0.3385210037231445,1.0,1.0,-3.328341722488404,0.8179495930671692,2.5103919506073,0.0609065741300582,0.9842622876167296,0.9842622876167296,0.0,258.2080078125,229.0,58913.7109375,0.0,3569.199462890625,1.0,279.34136962890625,283.13751220703125,297.8208312988281,303.6000671386719,293.1499938964844,293.1499938964844,279.04998779296875,31784.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311945915222168,1.0,0.0,0.0,3.713321685791016,3.713345527648926,9.200648491969332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.4970703125,0.0,1572.6739501953125,1895.4371337890625,0.0,1115.877685546875,0.916406750679016,1.0,0.0,3.0,1.0,0.0
