time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672112584114075,0.3805354833602905,0.3484567105770111,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718953728675842,0.5664505958557129,0.5416086912155151,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587134718894958,0.7401543855667114,0.519791841506958,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913838624954224,0.417966216802597,0.4020045101642608,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249765753746033,0.2011508494615554,0.9379186034202576,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.37652587890625,297.0230712890625,284.8819580078125,1.0,0.6599831581115723,0.3390544354915619,0.3390544354915619,1.0,1.0,-3.3020756244659424,0.8115348219871521,2.4905409812927246,0.0605472885072231,0.8596524000167847,0.8596524000167847,0.0,247.3327178955078,217.0,59341.99609375,0.0,3446.73583984375,1.0,279.0568542480469,282.9842224121094,297.8735656738281,303.7777099609375,293.1499938964844,293.1499938964844,279.3500061035156,38980.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643237829208374,1.0,0.0,0.0,3.609003782272339,3.6090281009674072,8.69096481892484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.78125,0.0,1510.08251953125,1895.4371337890625,0.0,1194.8543701171875,0.8981637954711914,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672112584114075,0.3805354833602905,0.3484567105770111,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718953728675842,0.5664505958557129,0.5416086912155151,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587134718894958,0.7401543855667114,0.519791841506958,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913838624954224,0.417966216802597,0.4020045101642608,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249765753746033,0.2011508494615554,0.9379186034202576,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.37652587890625,297.0230712890625,284.8819580078125,1.0,0.6599831581115723,0.3390544354915619,0.3390544354915619,1.0,1.0,-3.3020756244659424,0.8115348219871521,2.4905409812927246,0.0605472885072231,0.8596524000167847,0.8596524000167847,0.0,247.3327178955078,217.0,59341.99609375,0.0,3446.73583984375,1.0,279.0568542480469,282.9842224121094,297.8735656738281,303.7777099609375,293.1499938964844,293.1499938964844,279.3500061035156,38980.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643237829208374,1.0,0.0,0.0,3.609003782272339,3.6090281009674072,8.69096481892484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.78125,0.0,1510.08251953125,1895.4371337890625,0.0,1194.8543701171875,0.8981637954711914,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732250690460205,0.3783764541149139,0.3458431959152221,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789675235748291,0.5632421374320984,0.5378943085670471,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676785469055176,0.7383830547332764,0.5179670453071594,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980226278305054,0.4159080684185028,0.3994327187538147,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288507580757141,0.1994248181581497,0.9276399612426758,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3674011230469,297.0214538574219,284.97821044921875,1.0,0.650789737701416,0.3395878374576568,0.3395878374576568,1.0,1.0,-3.276809930801392,0.8054130673408508,2.4713966846466064,0.0600302554666996,0.9350209832191468,0.9350209832191468,0.0,235.7080993652344,205.0,58243.34765625,0.0,3324.119384765625,1.0,279.34197998046875,283.1098327636719,297.8116760253906,303.5686340332031,293.1499938964844,293.1499938964844,279.04998779296875,34189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315328478813171,1.0,0.0,0.0,3.6952555179595934,3.695279598236084,9.111339522860362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.53125,0.0,1570.38623046875,1895.4371337890625,0.0,1118.0467529296875,0.9140934944152832,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732250690460205,0.3783764541149139,0.3458431959152221,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789675235748291,0.5632421374320984,0.5378943085670471,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676785469055176,0.7383830547332764,0.5179670453071594,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980226278305054,0.4159080684185028,0.3994327187538147,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288507580757141,0.1994248181581497,0.9276399612426758,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3674011230469,297.0214538574219,284.97821044921875,1.0,0.650789737701416,0.3395878374576568,0.3395878374576568,1.0,1.0,-3.276809930801392,0.8054130673408508,2.4713966846466064,0.0600302554666996,0.9350209832191468,0.9350209832191468,0.0,235.7080993652344,205.0,58243.34765625,0.0,3324.119384765625,1.0,279.34197998046875,283.1098327636719,297.8116760253906,303.5686340332031,293.1499938964844,293.1499938964844,279.04998779296875,34189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315328478813171,1.0,0.0,0.0,3.6952555179595934,3.695279598236084,9.111339522860362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.53125,0.0,1570.38623046875,1895.4371337890625,0.0,1118.0467529296875,0.9140934944152832,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7765485644340515,0.3769273459911346,0.344585508108139,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.882853627204895,0.5612851977348328,0.5360933542251587,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9722732305526732,0.7368884682655334,0.517066240310669,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.801645040512085,0.4146202504634857,0.3981971144676208,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310164928436279,0.198453351855278,0.922722578048706,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3617858886719,297.0188293457031,284.85223388671875,1.0,0.6461774706840515,0.3398545682430267,0.3398545682430267,1.0,1.0,-3.264655590057373,0.802482008934021,2.4621737003326416,0.0599355101585388,0.8401928544044495,0.8401928544044495,0.0,229.8667449951172,205.0,58836.51171875,0.0,3264.35302734375,1.0,279.0977478027344,282.97332763671875,297.8788146972656,303.7804260253906,293.1499938964844,293.1499938964844,279.04998779296875,39142.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384149193763733,1.0,0.0,0.0,3.631637573242188,3.631661891937256,8.800316209089942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.17578125,0.0,1536.232177734375,1895.4371337890625,0.0,1162.79931640625,0.900918424129486,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794575095176697,0.3753952085971832,0.3430060744285583,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863586187362671,0.5592312812805176,0.5339564085006714,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.976266086101532,0.7352193593978882,0.5157609581947327,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8048940896987915,0.4132332801818847,0.3966980874538421,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329116225242615,0.197414681315422,0.9171838164329528,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3559875488281,297.0155944824219,284.8904113769531,1.0,0.6414079070091248,0.3401867151260376,0.3401867151260376,1.0,1.0,-3.25015640258789,0.7990085482597351,2.4511477947235107,0.0597816966474056,0.8367134928703308,0.8367134928703308,0.0,224.31985473632807,193.0,58294.2578125,0.0,3201.48193359375,1.0,279.0579833984375,283.0121765136719,297.8597106933594,303.6957702636719,293.1499938964844,293.1499938964844,279.3500061035156,40065.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387598514556885,1.0,0.0,0.0,3.521540403366089,3.52156400680542,8.274822107523505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.3623046875,0.0,1424.241455078125,1895.4371337890625,0.0,1165.072998046875,0.8801988959312439,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787331759929657,0.3734029829502105,0.3405959010124206,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954729437828064,0.5561683177947998,0.530426561832428,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857445359230042,0.7332775592803955,0.5138957500457764,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129993677139282,0.4112268388271332,0.3942095637321472,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380385756492615,0.1957632899284362,0.9072386026382446,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35040283203125,297.0156555175781,284.9812927246094,1.0,0.6319283843040466,0.3408509790897369,0.3408509790897369,1.0,1.0,-3.2258129119873047,0.7934942841529846,2.432318687438965,0.0597618669271469,0.9115710258483888,0.9115710258483888,0.0,212.3372802734375,181.0,57258.046875,0.0,3082.388671875,1.0,279.3413391113281,283.1313781738281,297.8145446777344,303.5050354003906,293.1499938964844,293.1499938964844,279.04998779296875,34325.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257651448249817,1.0,0.0,0.0,3.6110920906066895,3.6111154556274414,8.701024967194826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.3193359375,0.0,1477.9130859375,1895.4371337890625,0.0,1081.4588623046875,0.8953326940536499,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.787331759929657,0.3734029829502105,0.3405959010124206,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954729437828064,0.5561683177947998,0.530426561832428,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857445359230042,0.7332775592803955,0.5138957500457764,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129993677139282,0.4112268388271332,0.3942095637321472,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380385756492615,0.1957632899284362,0.9072386026382446,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35040283203125,297.0156555175781,284.9812927246094,1.0,0.6319283843040466,0.3408509790897369,0.3408509790897369,1.0,1.0,-3.2258129119873047,0.7934942841529846,2.432318687438965,0.0597618669271469,0.9115710258483888,0.9115710258483888,0.0,212.3372802734375,181.0,57258.046875,0.0,3082.388671875,1.0,279.3413391113281,283.1313781738281,297.8145446777344,303.5050354003906,293.1499938964844,293.1499938964844,279.04998779296875,34325.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257651448249817,1.0,0.0,0.0,3.6110920906066895,3.6111154556274414,8.701024967194826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.3193359375,0.0,1477.9130859375,1895.4371337890625,0.0,1081.4588623046875,0.8953326940536499,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952052354812622,0.370505154132843,0.3378244936466217,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047194719314576,0.5522236227989197,0.5265412926673889,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942921996116638,0.7298116087913513,0.5114653706550598,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208063244819641,0.4085316359996795,0.3914482593536377,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433359384536743,0.1937990933656692,0.8969654440879822,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3421936035156,297.0117492675781,284.8999328613281,1.0,0.6222872734069824,0.3415152430534363,0.3415152430534363,1.0,1.0,-3.19922137260437,0.7872455716133118,2.411975860595703,0.0597161203622818,0.8242258429527283,0.8242258429527283,0.0,200.8587646484375,169.0,57299.6640625,0.0,2962.9775390625,1.0,279.058837890625,283.0400085449219,297.8703918457031,303.640625,293.1499938964844,293.1499938964844,279.3500061035156,39697.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328865885734558,1.0,0.0,0.0,3.4397075176239014,3.439730167388916,7.894712439338036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.05859375,0.0,1337.625244140625,1895.4371337890625,0.0,1126.75634765625,0.8619065284729004,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952052354812622,0.370505154132843,0.3378244936466217,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047194719314576,0.5522236227989197,0.5265412926673889,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942921996116638,0.7298116087913513,0.5114653706550598,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208063244819641,0.4085316359996795,0.3914482593536377,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433359384536743,0.1937990933656692,0.8969654440879822,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3421936035156,297.0117492675781,284.8999328613281,1.0,0.6222872734069824,0.3415152430534363,0.3415152430534363,1.0,1.0,-3.19922137260437,0.7872455716133118,2.411975860595703,0.0597161203622818,0.8242258429527283,0.8242258429527283,0.0,200.8587646484375,169.0,57299.6640625,0.0,2962.9775390625,1.0,279.058837890625,283.0400085449219,297.8703918457031,303.640625,293.1499938964844,293.1499938964844,279.3500061035156,39697.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328865885734558,1.0,0.0,0.0,3.4397075176239014,3.439730167388916,7.894712439338036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.05859375,0.0,1337.625244140625,1895.4371337890625,0.0,1126.75634765625,0.8619065284729004,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.803736686706543,0.3684561550617218,0.3354533910751343,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9152743220329284,0.5490847229957581,0.5230358839035034,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278302907943726,0.5040720701217651,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289492726325989,0.4064096212387085,0.3889325857162475,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490939259529114,0.1921145766973495,0.8872175216674805,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3377990722656,297.0121154785156,284.9769897460937,1.0,0.6122481822967529,0.3422569334506988,0.3422569334506988,1.0,1.0,-3.168947458267212,0.7800409197807312,2.388906478881836,0.0595325715839862,0.8915024995803833,0.8915024995803833,0.0,189.7313995361328,157.0,56240.828125,0.0,2839.378662109375,1.0,279.3406677246094,283.1466979980469,297.8292541503906,303.4579162597656,293.1499938964844,293.1499938964844,279.6499938964844,34317.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200717091560364,1.0,0.0,0.0,3.5323758125305176,3.532398223876953,8.325820886057045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.8154296875,0.0,1394.0206298828125,1895.4371337890625,0.0,1046.1846923828125,0.8775863647460938,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.803736686706543,0.3684561550617218,0.3354533910751343,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9152743220329284,0.5490847229957581,0.5230358839035034,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278302907943726,0.5040720701217651,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289492726325989,0.4064096212387085,0.3889325857162475,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6490939259529114,0.1921145766973495,0.8872175216674805,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3377990722656,297.0121154785156,284.9769897460937,1.0,0.6122481822967529,0.3422569334506988,0.3422569334506988,1.0,1.0,-3.168947458267212,0.7800409197807312,2.388906478881836,0.0595325715839862,0.8915024995803833,0.8915024995803833,0.0,189.7313995361328,157.0,56240.828125,0.0,2839.378662109375,1.0,279.3406677246094,283.1466979980469,297.8292541503906,303.4579162597656,293.1499938964844,293.1499938964844,279.6499938964844,34317.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200717091560364,1.0,0.0,0.0,3.5323758125305176,3.532398223876953,8.325820886057045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.8154296875,0.0,1394.0206298828125,1895.4371337890625,0.0,1046.1846923828125,0.8775863647460938,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116678595542908,0.3664990663528442,0.3333871364593506,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257370233535768,0.5460615754127502,0.5198661684989929,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291075587272644,0.4864946007728576,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836654007434845,0.4043730199337005,0.3866831660270691,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546538472175598,0.1905259191989898,0.8784398436546326,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33575439453125,297.0163879394531,285.0145568847656,1.0,0.6012204885482788,0.3429986238479614,0.3429986238479614,1.0,1.0,-3.127848863601685,0.7694401144981384,2.3584086894989014,0.0583775416016578,0.9714914560317992,0.9714914560317992,0.0,179.5180206298828,145.0,55230.8984375,0.0,2702.043701171875,1.0,279.6422424316406,283.2182006835937,297.84918212890625,303.4018859863281,293.1499938964844,293.1499938964844,279.3500061035156,31960.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112178564071655,1.0,0.0,0.0,3.697054386138916,3.697077989578247,9.120212780544534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.2509765625,0.0,1555.534912109375,1895.4371337890625,0.0,993.0405883789062,0.912601888179779,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8116678595542908,0.3664990663528442,0.3333871364593506,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257370233535768,0.5460615754127502,0.5198661684989929,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7291075587272644,0.4864946007728576,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836654007434845,0.4043730199337005,0.3866831660270691,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546538472175598,0.1905259191989898,0.8784398436546326,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.33575439453125,297.0163879394531,285.0145568847656,1.0,0.6012204885482788,0.3429986238479614,0.3429986238479614,1.0,1.0,-3.127848863601685,0.7694401144981384,2.3584086894989014,0.0583775416016578,0.9714914560317992,0.9714914560317992,0.0,179.5180206298828,145.0,55230.8984375,0.0,2702.043701171875,1.0,279.6422424316406,283.2182006835937,297.84918212890625,303.4018859863281,293.1499938964844,293.1499938964844,279.3500061035156,31960.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112178564071655,1.0,0.0,0.0,3.697054386138916,3.697077989578247,9.120212780544534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.2509765625,0.0,1555.534912109375,1895.4371337890625,0.0,993.0405883789062,0.912601888179779,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156107068061829,0.3649275302886963,0.3321186602115631,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312927722930908,0.5439629554748535,0.5180415511131287,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299899458885193,0.4773979783058166,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407339453697205,0.402900218963623,0.3853725790977478,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576447486877441,0.1895149052143097,0.8736966252326965,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.33404541015625,297.0176696777344,284.85064697265625,1.0,0.5954336524009705,0.3433694541454315,0.3433694541454315,1.0,1.0,-3.105921745300293,0.7636866569519043,2.3422350883483887,0.0576598159968853,0.8596208095550537,0.8596208095550537,0.0,174.33343505859375,145.0,55859.62890625,0.0,2631.309326171875,1.0,279.3965759277344,283.04656982421875,297.9294128417969,303.6388244628906,293.1499938964844,293.1499938964844,279.3500061035156,37168.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201866269111633,1.0,0.0,0.0,3.6668100357055664,3.6668343544006334,8.971604188445781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.08984375,0.0,1560.7305908203125,1895.4371337890625,0.0,1046.8885498046875,0.9072604179382324,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.819089949131012,0.3631862103939056,0.3304190039634704,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.936421036720276,0.5416659712791443,0.5157541632652283,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7310362458229065,0.468604564666748,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445280194282532,0.4012410044670105,0.3836897611618042,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603567004203796,0.1883734911680221,0.8679980039596558,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3324890136719,297.0184326171875,284.87188720703125,1.0,0.5893934369087219,0.343890905380249,0.343890905380249,1.0,1.0,-3.081685781478882,0.7575985193252563,2.324087381362915,0.057089801877737,0.8374453783035278,0.8374453783035278,0.0,169.28085327148438,133.0,55114.75390625,0.0,2557.746337890625,1.0,279.3573913574219,283.0733642578125,297.9093322753906,303.5520935058594,293.1499938964844,293.1499938964844,279.6499938964844,40218.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215580105781555,1.0,0.0,0.0,3.541569709777832,3.541593313217163,8.369217994186329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.755859375,0.0,1446.4765625,1895.4371337890625,0.0,1055.3114013671875,0.8843188881874084,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281741142272949,0.3609628081321716,0.3278242349624634,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492266774177552,0.538275957107544,0.5119481086730957,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357659935951233,0.4487617015838623,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543100357055664,0.3987986743450165,0.3808361887931824,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675082445144653,0.1865292191505432,0.8575236797332764,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3417663574219,297.0357360839844,284.9617919921875,1.0,0.5769309997558594,0.3449337482452392,0.3449337482452392,1.0,1.0,-3.03411078453064,0.7456874847412109,2.2884232997894287,0.0558811873197555,0.9005933403968811,0.9005933403968811,0.0,158.4601593017578,136.0,53646.828125,0.0,2411.712890625,1.0,279.64141845703125,283.19561767578125,297.8497009277344,303.3234558105469,293.1499938964844,293.1499938964844,279.3500061035156,34949.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606634795665741,1.0,0.0,0.0,3.6077473163604736,3.6077706813812256,8.684914405421296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.5234375,0.0,1478.896484375,1895.4371337890625,0.0,966.3699951171876,0.8948816061019897,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281741142272949,0.3609628081321716,0.3278242349624634,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492266774177552,0.538275957107544,0.5119481086730957,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357659935951233,0.4487617015838623,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543100357055664,0.3987986743450165,0.3808361887931824,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675082445144653,0.1865292191505432,0.8575236797332764,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3417663574219,297.0357360839844,284.9617919921875,1.0,0.5769309997558594,0.3449337482452392,0.3449337482452392,1.0,1.0,-3.03411078453064,0.7456874847412109,2.2884232997894287,0.0558811873197555,0.9005933403968811,0.9005933403968811,0.0,158.4601593017578,136.0,53646.828125,0.0,2411.712890625,1.0,279.64141845703125,283.19561767578125,297.8497009277344,303.3234558105469,293.1499938964844,293.1499938964844,279.3500061035156,34949.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606634795665741,1.0,0.0,0.0,3.6077473163604736,3.6077706813812256,8.684914405421296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.5234375,0.0,1478.896484375,1895.4371337890625,0.0,966.3699951171876,0.8948816061019897,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323426246643066,0.3580693304538727,0.3252153694629669,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550208449363708,0.5342406630516052,0.5081433653831482,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7395333647727966,0.4380571842193603,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589944243431091,0.3958546817302704,0.3780198395252228,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705203056335449,0.184513047337532,0.8479071855545044,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.35125732421875,297.0513000488281,284.8930969238281,1.0,0.569141149520874,0.3459766209125519,0.3459766209125519,1.0,1.0,-2.99856948852539,0.7374639511108398,2.261105537414551,0.0554932057857513,0.8109888434410095,0.8109888434410095,0.0,152.40072631835938,154.0,53381.31640625,0.0,2315.6787109375,1.0,279.3591003417969,283.1210327148437,297.906982421875,303.430419921875,293.1499938964844,293.1499938964844,279.6499938964844,40544.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114676594734192,1.0,0.0,0.0,3.390989065170288,3.391011476516724,7.672662150071119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.7177734375,0.0,1295.235107421875,1895.4371337890625,0.0,994.510986328125,0.8521424531936646,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323426246643066,0.3580693304538727,0.3252153694629669,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550208449363708,0.5342406630516052,0.5081433653831482,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7395333647727966,0.4380571842193603,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589944243431091,0.3958546817302704,0.3780198395252228,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705203056335449,0.184513047337532,0.8479071855545044,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.35125732421875,297.0513000488281,284.8930969238281,1.0,0.569141149520874,0.3459766209125519,0.3459766209125519,1.0,1.0,-2.99856948852539,0.7374639511108398,2.261105537414551,0.0554932057857513,0.8109888434410095,0.8109888434410095,0.0,152.40072631835938,154.0,53381.31640625,0.0,2315.6787109375,1.0,279.3591003417969,283.1210327148437,297.906982421875,303.430419921875,293.1499938964844,293.1499938964844,279.6499938964844,40544.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114676594734192,1.0,0.0,0.0,3.390989065170288,3.391011476516724,7.672662150071119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.7177734375,0.0,1295.235107421875,1895.4371337890625,0.0,994.510986328125,0.8521424531936646,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278595805168152,0.3560947179794311,0.3233586251735687,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489008784294128,0.5311400294303894,0.5051237344741821,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412950396537781,0.4431903958320617,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.85410475730896,0.3936022222042084,0.3758303523063659,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657482385635376,0.1828594952821731,0.840482771396637,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3613586425781,297.0621643066406,284.98956298828125,1.0,0.5693414211273193,0.347240000963211,0.347240000963211,1.0,1.0,-2.987290143966675,0.7374075055122375,2.249882698059082,0.0577025674283504,0.890830397605896,0.890830397605896,0.0,154.1643829345703,172.0,52648.05078125,0.0,2304.41796875,1.0,279.6402587890625,283.23876953125,297.8751220703125,303.26568603515625,293.1499938964844,293.1499938964844,279.95001220703125,33922.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971233248710632,1.0,0.0,0.0,3.496497869491577,3.4965200424194336,8.157551292242715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.5966796875,0.0,1354.10791015625,1895.4371337890625,0.0,912.9088134765624,0.8694139719009399,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278595805168152,0.3560947179794311,0.3233586251735687,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489008784294128,0.5311400294303894,0.5051237344741821,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412950396537781,0.4431903958320617,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.85410475730896,0.3936022222042084,0.3758303523063659,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657482385635376,0.1828594952821731,0.840482771396637,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3613586425781,297.0621643066406,284.98956298828125,1.0,0.5693414211273193,0.347240000963211,0.347240000963211,1.0,1.0,-2.987290143966675,0.7374075055122375,2.249882698059082,0.0577025674283504,0.890830397605896,0.890830397605896,0.0,154.1643829345703,172.0,52648.05078125,0.0,2304.41796875,1.0,279.6402587890625,283.23876953125,297.8751220703125,303.26568603515625,293.1499938964844,293.1499938964844,279.95001220703125,33922.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971233248710632,1.0,0.0,0.0,3.496497869491577,3.4965200424194336,8.157551292242715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.5966796875,0.0,1354.10791015625,1895.4371337890625,0.0,912.9088134765624,0.8694139719009399,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230333924293518,0.3551351428031921,0.3225564062595367,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.942147135734558,0.5296345353126526,0.5037607550621033,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7406351566314697,0.4504835903644562,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8489173650741577,0.3925252258777618,0.3748828172683716,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611406803131104,0.1820479780435562,0.837321937084198,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3620300292969,297.0604248046875,285.0875244140625,1.0,0.5715961456298828,0.3478969633579254,0.3478969633579254,1.0,1.0,-2.9885079860687256,0.7396071553230286,2.248900890350342,0.0596102140843868,0.985185205936432,0.985185205936432,0.0,157.4058837890625,172.0,52089.9140625,0.0,2323.120361328125,1.0,279.8995361328125,283.3518371582031,297.8661499023437,303.1568298339844,293.1499938964844,293.1499938964844,279.95001220703125,30891.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898436307907104,1.0,0.0,0.0,3.6007955074310303,3.600818157196045,8.651476264276425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.875,0.0,1441.4012451171875,1895.4371337890625,0.0,873.8201904296875,0.8917014002799988,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.817649781703949,0.3542107939720154,0.3219397366046905,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344950318336488,0.5282251238822937,0.5026498436927795,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7390205264091492,0.4591365754604339,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432398438453674,0.3915259540081024,0.3741350769996643,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561753749847412,0.1812905073165893,0.8347578644752502,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.35968017578125,297.0542907714844,285.0616455078125,1.0,0.5746727585792542,0.3485033810138702,0.3485033810138702,1.0,1.0,-2.992846727371216,0.7426519393920898,2.250194787979126,0.0616948083043098,1.0,1.0,0.0,161.43414306640625,190.0,52424.140625,0.0,2351.494140625,1.0,279.9416198730469,283.3285522460937,297.9154052734375,303.27215576171875,293.1499938964844,293.1499938964844,279.6499938964844,30886.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902401804924011,1.0,0.0,0.0,3.7033751010894775,3.7033987045288086,9.151423796538438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.7265625,0.0,1554.546630859375,1895.4371337890625,0.0,875.9086303710938,0.9133601784706116,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106909394264221,0.352672278881073,0.3210512995719909,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9248528480529784,0.5261893272399902,0.5012493133544922,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7355886101722717,0.470224916934967,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362573981285095,0.390050858259201,0.373185783624649,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.650152862071991,0.1802633255720138,0.8317273259162903,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3505249023437,297.0387268066406,284.89959716796875,1.0,0.5786341428756714,0.3491350710391998,0.3491350710391998,1.0,1.0,-2.998640298843384,0.7462265491485596,2.252413749694824,0.0640487074851989,0.9173344969749452,0.9173344969749452,0.0,166.71607971191406,190.0,53695.17578125,0.0,2389.007080078125,1.0,279.696533203125,283.1500244140625,298.0080871582031,303.5533752441406,293.1499938964844,293.1499938964844,279.6499938964844,34257.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019235849380493,1.0,0.0,0.0,3.731201648712158,3.7312262058258057,9.289465197070968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.392578125,0.0,1612.0758056640625,1895.4371337890625,0.0,939.5641479492188,0.9205055832862854,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.802082896232605,0.3508157134056091,0.3197016716003418,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.913799524307251,0.523810863494873,0.4993574917316437,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7305905222892761,0.4833013713359833,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8282248973846436,0.3882913291454315,0.371858149766922,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.643313467502594,0.1790339946746826,0.8277103900909424,284.8945617675781,284.95001220703125,302.2904663085937,294.94580078125,298.3365173339844,297.0186767578125,284.896484375,1.0,0.5831161737442017,0.3493977189064026,0.3493977189064026,1.0,1.0,-3.004037857055664,0.7487229704856873,2.255314826965332,0.0654168501496315,0.8900107145309448,0.8900107145309448,0.0,173.0435028076172,193.0,53678.89453125,0.0,2431.29443359375,1.0,279.6568908691406,283.1449890136719,297.99957275390625,303.5278625488281,293.1499938964844,293.1499938964844,279.95001220703125,37202.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069661378860474,1.0,0.0,0.0,3.675728082656861,3.675752639770508,9.01529745078733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.072265625,0.0,1571.0433349609375,1895.4371337890625,0.0,968.278564453125,0.9116002321243286,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899898886680603,0.3482428193092346,0.3174473345279693,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994988799095154,0.5201382040977478,0.4959730803966522,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199832201004028,0.5016129612922668,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169786930084229,0.3855633735656738,0.3694267570972442,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336690783500671,0.1768843084573745,0.8192950487136841,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3244934082031,297.00146484375,285.0171203613281,1.0,0.5883263945579529,0.3499229550361633,0.3499229550361633,1.0,1.0,-3.006242752075196,0.7508628964424133,2.2553799152374268,0.0673402324318885,1.0,1.0,0.0,181.988037109375,196.0,53132.62890625,0.0,2481.20947265625,1.0,279.9434814453125,283.2835693359375,297.940185546875,303.3658447265625,293.1499938964844,293.1499938964844,279.6499938964844,32725.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980613827705383,1.0,0.0,0.0,3.804488658905029,3.804513692855835,9.65797084973019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.9716796875,0.0,1686.3934326171875,1895.4371337890625,0.0,918.062744140625,0.9376058578491212,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7899898886680603,0.3482428193092346,0.3174473345279693,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994988799095154,0.5201382040977478,0.4959730803966522,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199832201004028,0.5016129612922668,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8169786930084229,0.3855633735656738,0.3694267570972442,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336690783500671,0.1768843084573745,0.8192950487136841,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3244934082031,297.00146484375,285.0171203613281,1.0,0.5883263945579529,0.3499229550361633,0.3499229550361633,1.0,1.0,-3.006242752075196,0.7508628964424133,2.2553799152374268,0.0673402324318885,1.0,1.0,0.0,181.988037109375,196.0,53132.62890625,0.0,2481.20947265625,1.0,279.9434814453125,283.2835693359375,297.940185546875,303.3658447265625,293.1499938964844,293.1499938964844,279.6499938964844,32725.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980613827705383,1.0,0.0,0.0,3.804488658905029,3.804513692855835,9.65797084973019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.9716796875,0.0,1686.3934326171875,1895.4371337890625,0.0,918.062744140625,0.9376058578491212,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.777000367641449,0.3446169197559356,0.3149164915084839,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848337531089783,0.515446662902832,0.4923159778118133,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9882064461708068,0.7092515230178833,0.4983732402324676,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042680621147156,0.3820015490055084,0.3667724430561065,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.623482882976532,0.1742136180400848,0.8101731538772583,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3172302246094,296.9948425292969,284.8682556152344,1.0,0.5905544757843018,0.3504482209682464,0.3504482209682464,1.0,1.0,-2.9814038276672363,0.7444077134132385,2.2369959354400635,0.0669814944267273,0.8672622442245483,0.8672622442245483,0.0,191.4522857666016,199.0,53571.17578125,0.0,2482.914794921875,1.0,279.6571350097656,283.1257629394531,298.00164794921875,303.5404357910156,293.1499938964844,293.1499938964844,279.95001220703125,39607.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095409989356995,1.0,0.0,0.0,3.687732458114624,3.6877574920654297,9.074278750631492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.30078125,0.0,1602.8284912109375,1895.4371337890625,0.0,983.2149658203124,0.916034996509552,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.777000367641449,0.3446169197559356,0.3149164915084839,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848337531089783,0.515446662902832,0.4923159778118133,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9882064461708068,0.7092515230178833,0.4983732402324676,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8042680621147156,0.3820015490055084,0.3667724430561065,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.623482882976532,0.1742136180400848,0.8101731538772583,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3172302246094,296.9948425292969,284.8682556152344,1.0,0.5905544757843018,0.3504482209682464,0.3504482209682464,1.0,1.0,-2.9814038276672363,0.7444077134132385,2.2369959354400635,0.0669814944267273,0.8672622442245483,0.8672622442245483,0.0,191.4522857666016,199.0,53571.17578125,0.0,2482.914794921875,1.0,279.6571350097656,283.1257629394531,298.00164794921875,303.5404357910156,293.1499938964844,293.1499938964844,279.95001220703125,39607.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095409989356995,1.0,0.0,0.0,3.687732458114624,3.6877574920654297,9.074278750631492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.30078125,0.0,1602.8284912109375,1895.4371337890625,0.0,983.2149658203124,0.916034996509552,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678102850914001,0.3420364260673523,0.3125901520252228,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.874359130859375,0.5116961002349854,0.4888005554676056,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777579307556152,0.7035982012748718,0.4938979148864746,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794636607170105,0.379100888967514,0.364110916852951,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154096722602844,0.1717747449874878,0.8000935912132263,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31170654296875,296.9901123046875,284.9837951660156,1.0,0.5908616185188293,0.3511402010917663,0.3511402010917663,1.0,1.0,-2.953065156936645,0.7372837662696838,2.2157814502716064,0.066141739487648,0.954380214214325,0.954380214214325,0.0,198.01223754882807,202.0,52355.2890625,0.0,2464.436767578125,1.0,279.9433288574219,283.26824951171875,297.9429931640625,303.329345703125,293.1499938964844,293.1499938964844,279.6499938964844,34198.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955559015274048,1.0,0.0,0.0,3.765151262283325,3.765176057815552,9.459280931878312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7099609375,0.0,1651.1859130859375,1895.4371337890625,0.0,904.35693359375,0.9296340942382812,1.0,0.0,3.0,1.0,0.0
