time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678102850914001,0.3420364260673523,0.3125901520252228,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.874359130859375,0.5116961002349854,0.4888005554676056,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9777579307556152,0.7035982012748718,0.4938979148864746,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.794636607170105,0.379100888967514,0.364110916852951,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6154096722602844,0.1717747449874878,0.8000935912132263,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.31170654296875,296.9901123046875,284.9837951660156,1.0,0.5908616185188293,0.3511402010917663,0.3511402010917663,1.0,1.0,-2.953065156936645,0.7372837662696838,2.2157814502716064,0.066141739487648,0.954380214214325,0.954380214214325,0.0,198.01223754882807,202.0,52355.2890625,0.0,2464.436767578125,1.0,279.9433288574219,283.26824951171875,297.9429931640625,303.329345703125,293.1499938964844,293.1499938964844,279.6499938964844,34198.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955559015274048,1.0,0.0,0.0,3.765151262283325,3.765176057815552,9.459280931878312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7099609375,0.0,1651.1859130859375,1895.4371337890625,0.0,904.35693359375,0.9296340942382812,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603572010993958,0.3386181592941284,0.3100078403949737,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659339547157288,0.5071370601654053,0.4850223064422607,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.968952775001526,0.6977352499961853,0.4901880621910095,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867857217788696,0.3755988776683807,0.3612605035305023,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6081734299659729,0.1691152602434158,0.7897823452949524,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.3051147460937,296.98388671875,284.8783874511719,1.0,0.5903570652008057,0.3518322110176086,0.3518322110176086,1.0,1.0,-2.92514705657959,0.7302586436271667,2.1948883533477783,0.0655244961380958,0.8395447731018066,0.8395447731018066,0.0,203.03628540039065,205.0,52365.46875,0.0,2438.71728515625,1.0,279.6571044921875,283.1570129394531,298.0101318359375,303.4710388183594,293.1499938964844,293.1499938964844,279.95001220703125,40872.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031414866447449,1.0,0.0,0.0,3.5722649097442627,3.572288990020752,8.514920750712918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.62939453125,0.0,1484.0732421875,1895.4371337890625,0.0,946.4339599609376,0.8920308947563171,1.0,0.0,3.0,1.0,0.0
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603572010993958,0.3386181592941284,0.3100078403949737,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659339547157288,0.5071370601654053,0.4850223064422607,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.968952775001526,0.6977352499961853,0.4901880621910095,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867857217788696,0.3755988776683807,0.3612605035305023,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6081734299659729,0.1691152602434158,0.7897823452949524,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.3051147460937,296.98388671875,284.8783874511719,1.0,0.5903570652008057,0.3518322110176086,0.3518322110176086,1.0,1.0,-2.92514705657959,0.7302586436271667,2.1948883533477783,0.0655244961380958,0.8395447731018066,0.8395447731018066,0.0,203.03628540039065,205.0,52365.46875,0.0,2438.71728515625,1.0,279.6571044921875,283.1570129394531,298.0101318359375,303.4710388183594,293.1499938964844,293.1499938964844,279.95001220703125,40872.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031414866447449,1.0,0.0,0.0,3.5722649097442627,3.572288990020752,8.514920750712918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.62939453125,0.0,1484.0732421875,1895.4371337890625,0.0,946.4339599609376,0.8920308947563171,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571277618408203,0.3373243808746338,0.3087117373943329,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622799515724182,0.5052509307861328,0.4831151962280273,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649999737739564,0.6955797076225281,0.4884790480136871,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.783336341381073,0.3741302192211151,0.3598014116287231,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047741770744324,0.1679164469242096,0.7844612002372742,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3028869628906,296.9822998046875,285.0019226074219,1.0,0.5898805260658264,0.3521782159805298,0.3521782159805298,1.0,1.0,-2.911087274551392,0.7267056107521057,2.1843817234039307,0.0650871470570564,0.9176623821258544,0.9176623821258544,0.0,205.1138458251953,205.0,51370.71484375,0.0,2423.641357421875,1.0,279.8995056152344,283.2982482910156,297.942138671875,303.236083984375,293.1499938964844,293.1499938964844,279.95001220703125,35262.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925557017326355,1.0,0.0,0.0,3.604758024215698,3.60478138923645,8.670527336107625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.240234375,0.0,1477.9625244140625,1895.4371337890625,0.0,888.1959838867188,0.8966590166091919,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546808123588562,0.3361800909042358,0.3077506124973297,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.859420657157898,0.5035206079483032,0.4815535843372345,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618828296661376,0.6936326026916504,0.4871850609779358,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806227207183838,0.3727923333644867,0.3586030900478363,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019529700279236,0.1668218672275543,0.7798000574111938,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3028869628906,296.9819641113281,284.9865417480469,1.0,0.5894394516944885,0.3527517020702362,0.3527517020702362,1.0,1.0,-2.8994548320770264,0.7244889736175537,2.1749658584594727,0.0654840245842933,0.9259017109870912,0.9259017109870912,0.0,206.73580932617188,208.0,51287.73828125,0.0,2410.756591796875,1.0,279.9423522949219,283.2903747558594,297.9652099609375,303.2803649902344,293.1499938964844,293.1499938964844,279.6499938964844,34170.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882066488265991,1.0,0.0,0.0,3.6627182960510254,3.662741899490357,8.951592462835833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.97265625,0.0,1533.626220703125,1895.4371337890625,0.0,865.2492065429688,0.9066421389579772,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490068674087524,0.332859456539154,0.3051927983760834,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530027270317078,0.4990477263927459,0.4777902662754059,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.95444256067276,0.6881952881813049,0.4838316440582275,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745137810707092,0.3693426549434662,0.3557384014129638,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956759452819824,0.1642708033323288,0.7697216868400574,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2998352050781,296.97784423828125,284.891845703125,1.0,0.5883114337921143,0.3538987040519714,0.3538987040519714,1.0,1.0,-2.872277021408081,0.7188342213630676,2.153442621231079,0.0660657808184623,0.8247755169868469,0.8247755169868469,0.0,210.3819274902344,211.0,51281.12109375,0.0,2380.21826171875,1.0,279.6579284667969,283.1898193359375,298.0377502441406,303.428955078125,293.1499938964844,293.1499938964844,279.95001220703125,40607.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960013270378113,1.0,0.0,0.0,3.467766046524048,3.4677889347076416,8.024035764719883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.30908203125,0.0,1372.4691162109375,1895.4371337890625,0.0,906.7797241210938,0.8689715266227722,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490068674087524,0.332859456539154,0.3051927983760834,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530027270317078,0.4990477263927459,0.4777902662754059,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.95444256067276,0.6881952881813049,0.4838316440582275,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745137810707092,0.3693426549434662,0.3557384014129638,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956759452819824,0.1642708033323288,0.7697216868400574,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2998352050781,296.97784423828125,284.891845703125,1.0,0.5883114337921143,0.3538987040519714,0.3538987040519714,1.0,1.0,-2.872277021408081,0.7188342213630676,2.153442621231079,0.0660657808184623,0.8247755169868469,0.8247755169868469,0.0,210.3819274902344,211.0,51281.12109375,0.0,2380.21826171875,1.0,279.6579284667969,283.1898193359375,298.0377502441406,303.428955078125,293.1499938964844,293.1499938964844,279.95001220703125,40607.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960013270378113,1.0,0.0,0.0,3.467766046524048,3.4677889347076416,8.024035764719883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.30908203125,0.0,1372.4691162109375,1895.4371337890625,0.0,906.7797241210938,0.8689715266227722,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442790269851685,0.330404669046402,0.3029368817806244,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475652933120728,0.4954043924808502,0.474312961101532,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.947941780090332,0.6840860247612,0.48088139295578,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692813873291016,0.3665007650852203,0.3530550003051758,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899215936660767,0.162009447813034,0.7598739862442017,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2992248535156,296.9770202636719,284.986328125,1.0,0.5870893001556396,0.3550457060337066,0.3550457060337066,1.0,1.0,-2.8467729091644287,0.7136707305908203,2.1331021785736084,0.0665986910462379,0.9050835371017456,0.9050835371017456,0.0,213.4089813232422,199.0,50305.0390625,0.0,2350.01123046875,1.0,279.9409484863281,283.30889892578125,297.9950256347656,303.2486267089844,293.1499938964844,293.1499938964844,279.6499938964844,34036.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816280245780945,1.0,0.0,0.0,3.570537567138672,3.5705604553222656,8.506688118359307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.158203125,0.0,1432.176513671875,1895.4371337890625,0.0,831.59765625,0.8859789371490479,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442790269851685,0.330404669046402,0.3029368817806244,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475652933120728,0.4954043924808502,0.474312961101532,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.947941780090332,0.6840860247612,0.48088139295578,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692813873291016,0.3665007650852203,0.3530550003051758,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899215936660767,0.162009447813034,0.7598739862442017,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2992248535156,296.9770202636719,284.986328125,1.0,0.5870893001556396,0.3550457060337066,0.3550457060337066,1.0,1.0,-2.8467729091644287,0.7136707305908203,2.1331021785736084,0.0665986910462379,0.9050835371017456,0.9050835371017456,0.0,213.4089813232422,199.0,50305.0390625,0.0,2350.01123046875,1.0,279.9409484863281,283.30889892578125,297.9950256347656,303.2486267089844,293.1499938964844,293.1499938964844,279.6499938964844,34036.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816280245780945,1.0,0.0,0.0,3.570537567138672,3.5705604553222656,8.506688118359307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.158203125,0.0,1432.176513671875,1895.4371337890625,0.0,831.59765625,0.8859789371490479,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435277700424194,0.327105700969696,0.3001126050949096,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469029664993286,0.4909272193908691,0.4702499806880951,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9474685788154602,0.6786279082298279,0.4772875308990478,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685425281524658,0.3630306422710418,0.3498828113079071,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879131555557251,0.1594788879156112,0.7485880255699158,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2957458496094,296.97369384765625,284.89697265625,1.0,0.581359326839447,0.3561722636222839,0.3561722636222839,1.0,1.0,-2.8168087005615234,0.7069494724273682,2.109858989715576,0.0667549818754196,0.8108831644058228,0.8108831644058228,0.0,210.3383026123047,187.0,50234.77734375,0.0,2283.158935546875,1.0,279.6592712402344,283.2149963378906,298.0636901855469,303.3905029296875,293.1499938964844,293.1499938964844,279.95001220703125,40311.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893973112106323,1.0,0.0,0.0,3.376137971878052,3.376160144805908,7.605603400406835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.0009765625,0.0,1279.1346435546875,1895.4371337890625,0.0,871.4754638671875,0.8486791849136353,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435277700424194,0.327105700969696,0.3001126050949096,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469029664993286,0.4909272193908691,0.4702499806880951,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9474685788154602,0.6786279082298279,0.4772875308990478,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685425281524658,0.3630306422710418,0.3498828113079071,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879131555557251,0.1594788879156112,0.7485880255699158,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2957458496094,296.97369384765625,284.89697265625,1.0,0.581359326839447,0.3561722636222839,0.3561722636222839,1.0,1.0,-2.8168087005615234,0.7069494724273682,2.109858989715576,0.0667549818754196,0.8108831644058228,0.8108831644058228,0.0,210.3383026123047,187.0,50234.77734375,0.0,2283.158935546875,1.0,279.6592712402344,283.2149963378906,298.0636901855469,303.3905029296875,293.1499938964844,293.1499938964844,279.95001220703125,40311.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893973112106323,1.0,0.0,0.0,3.376137971878052,3.376160144805908,7.605603400406835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.0009765625,0.0,1279.1346435546875,1895.4371337890625,0.0,871.4754638671875,0.8486791849136353,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446829676628113,0.3256250917911529,0.2984369993209839,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483460545539856,0.4887056946754455,0.4678061604499817,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9496251344680786,0.6761061549186707,0.4751937389373779,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698217034339905,0.3612890839576721,0.3479397892951965,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881236791610718,0.1581165790557861,0.7414331436157227,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.294677734375,296.973388671875,285.0018310546875,1.0,0.5767473578453064,0.3568481802940368,0.3568481802940368,1.0,1.0,-2.7984023094177246,0.7027544975280762,2.0956478118896484,0.0666503310203552,0.8852494359016418,0.8852494359016418,0.0,206.35256958007807,187.0,49349.10546875,0.0,2232.673583984375,1.0,279.9107971191406,283.3385009765625,297.9961853027344,303.16998291015625,293.1499938964844,293.1499938964844,279.95001220703125,33999.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776606798171997,1.0,0.0,0.0,3.4405500888824463,3.4405717849731445,7.898581202425703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.31640625,0.0,1298.28076171875,1895.4371337890625,0.0,811.9078369140625,0.8582724928855896,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7462108731269836,0.3246831893920898,0.2975130975246429,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501242399215698,0.4872713983058929,0.4663726985454559,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.952100932598114,0.6744453310966492,0.4740128219127655,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.771448016166687,0.3601734638214111,0.346790611743927,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889443755149841,0.1572592109441757,0.7370080947875977,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2945251464844,296.9737854003906,284.9804382324219,1.0,0.573407769203186,0.3572987914085388,0.3572987914085388,1.0,1.0,-2.787450790405273,0.7003711462020874,2.0870795249938965,0.0667364597320556,0.8819165229797363,0.8819165229797363,0.0,203.0017242431641,175.0,49234.890625,0.0,2198.251953125,1.0,279.94012451171875,283.32427978515625,298.0195617675781,303.2084045410156,293.1499938964844,293.1499938964844,280.25,34121.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749107003211975,1.0,0.0,0.0,3.477530002593994,3.4775519371032715,8.069284831435652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.81689453125,0.0,1336.226806640625,1895.4371337890625,0.0,798.5213623046875,0.8652022480964661,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484501004219055,0.3235882520675659,0.2963109016418457,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.852745771408081,0.4855635464191437,0.4645355641841888,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9556162357330322,0.6724756360054016,0.4724594056606293,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738566398620605,0.3588463068008423,0.345323771238327,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903013944625854,0.1562364250421524,0.7314878702163696,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.2944641113281,296.97467041015625,285.0723876953125,1.0,0.5689684748649597,0.3578620553016662,0.3578620553016662,1.0,1.0,-2.77353310585022,0.6973053812980652,2.0762276649475098,0.0668009668588638,0.9652578234672546,0.9652578234672546,0.0,198.4400634765625,175.0,48421.640625,0.0,2153.42236328125,1.0,280.195068359375,283.43463134765625,298.0023498535156,303.0762939453125,293.1499938964844,293.1499938964844,280.25,31372.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566657304763794,1.0,0.0,0.0,3.565635204315185,3.565657615661621,8.483345368404116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.4111328125,0.0,1407.4954833984375,1895.4371337890625,0.0,759.6058959960938,0.8843052983283997,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7512755393981934,0.3225134611129761,0.2952163815498352,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8560125827789307,0.4838768243789673,0.4628114104270935,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.959823489189148,0.6704921722412109,0.4710170328617096,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768689393997192,0.3575425148010254,0.3439430594444275,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5921745300292969,0.1552526950836181,0.726222574710846,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2950744628906,296.9760131835937,285.0364074707031,1.0,0.5643418431282043,0.3585078120231628,0.3585078120231628,1.0,1.0,-2.760424852371216,0.6946864724159241,2.0657384395599365,0.0671381726861,0.9820308685302734,0.9820308685302734,0.0,193.442611694336,163.0,48489.94140625,0.0,2108.266845703125,1.0,280.2415771484375,283.4051208496094,298.0479736328125,303.1730041503906,293.1499938964844,293.1499938964844,279.95001220703125,31128.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654979944229126,1.0,0.0,0.0,3.66950798034668,3.669531345367432,8.98481175681809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.1982421875,0.0,1518.3363037109375,1895.4371337890625,0.0,754.2885131835938,0.9059610366821288,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563095092773438,0.3190496861934662,0.2921217679977417,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621262907981873,0.4791945517063141,0.4584238529205322,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672746062278748,0.6645617485046387,0.4670349955558777,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824538946151733,0.3539228737354278,0.340471476316452,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954523086547852,0.1527773588895797,0.7142189145088196,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29119873046875,296.973388671875,284.87060546875,1.0,0.5543227791786194,0.3597992658615112,0.3597992658615112,1.0,1.0,-2.728060007095337,0.6874136924743652,2.040646314620972,0.0672620758414268,0.8408767580986023,0.8408767580986023,0.0,183.5863800048828,151.0,48721.2421875,0.0,2009.978515625,1.0,279.9573669433594,283.2366943359375,298.125244140625,303.3630065917969,293.1499938964844,293.1499938964844,280.25,39746.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579118549823761,1.0,0.0,0.0,3.546900749206543,3.546924591064453,8.394433166358795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.74755859375,0.0,1448.7049560546875,1895.4371337890625,0.0,819.091064453125,0.8849582672119141,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563095092773438,0.3190496861934662,0.2921217679977417,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621262907981873,0.4791945517063141,0.4584238529205322,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672746062278748,0.6645617485046387,0.4670349955558777,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824538946151733,0.3539228737354278,0.340471476316452,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954523086547852,0.1527773588895797,0.7142189145088196,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.29119873046875,296.973388671875,284.87060546875,1.0,0.5543227791786194,0.3597992658615112,0.3597992658615112,1.0,1.0,-2.728060007095337,0.6874136924743652,2.040646314620972,0.0672620758414268,0.8408767580986023,0.8408767580986023,0.0,183.5863800048828,151.0,48721.2421875,0.0,2009.978515625,1.0,279.9573669433594,283.2366943359375,298.125244140625,303.3630065917969,293.1499938964844,293.1499938964844,280.25,39746.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579118549823761,1.0,0.0,0.0,3.546900749206543,3.546924591064453,8.394433166358795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.74755859375,0.0,1448.7049560546875,1895.4371337890625,0.0,819.091064453125,0.8849582672119141,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631344795227051,0.3165451884269714,0.2892281711101532,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702167868614197,0.4754035472869873,0.4541923999786377,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764227271080016,0.6601250171661377,0.4633694589138031,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897791862487793,0.3509360253810882,0.3370583355426788,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998980402946472,0.1505483090877533,0.7018721699714661,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2887878417969,296.9734191894531,284.97772216796875,1.0,0.5436501502990723,0.361090749502182,0.361090749502182,1.0,1.0,-2.6961467266082764,0.6802249550819397,2.015921831130981,0.067158542573452,0.9212236404418944,0.9212236404418944,0.0,172.73141479492188,139.0,47597.4765625,0.0,1909.8848876953125,1.0,280.24151611328125,283.3692321777344,298.05694580078125,303.1505432128906,293.1499938964844,293.1499938964844,279.95001220703125,34034.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649011135101318,1.0,0.0,0.0,3.638179063796997,3.638202667236328,8.832047910800611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.96484375,0.0,1505.3975830078125,1895.4371337890625,0.0,751.5647583007812,0.901084005832672,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631344795227051,0.3165451884269714,0.2892281711101532,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702167868614197,0.4754035472869873,0.4541923999786377,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764227271080016,0.6601250171661377,0.4633694589138031,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897791862487793,0.3509360253810882,0.3370583355426788,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998980402946472,0.1505483090877533,0.7018721699714661,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2887878417969,296.9734191894531,284.97772216796875,1.0,0.5436501502990723,0.361090749502182,0.361090749502182,1.0,1.0,-2.6961467266082764,0.6802249550819397,2.015921831130981,0.067158542573452,0.9212236404418944,0.9212236404418944,0.0,172.73141479492188,139.0,47597.4765625,0.0,1909.8848876953125,1.0,280.24151611328125,283.3692321777344,298.05694580078125,303.1505432128906,293.1499938964844,293.1499938964844,279.95001220703125,34034.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649011135101318,1.0,0.0,0.0,3.638179063796997,3.638202667236328,8.832047910800611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.96484375,0.0,1505.3975830078125,1895.4371337890625,0.0,751.5647583007812,0.901084005832672,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709408402442932,0.3133555054664612,0.2862027883529663,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794735670089722,0.4709357023239136,0.4498178660869598,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9857926964759828,0.6545372605323792,0.4594531655311584,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980899810791016,0.3474431335926056,0.3335454761981964,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.605044424533844,0.1481252312660217,0.6895515322685242,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.28466796875,296.9716186523437,284.8823547363281,1.0,0.5325986742973328,0.3624884784221649,0.3624884784221649,1.0,1.0,-2.663527011871338,0.6729748249053955,1.9905521869659424,0.0673010647296905,0.8118038177490234,0.8118038177490234,0.0,161.7141571044922,127.0,47441.1171875,0.0,1810.12353515625,1.0,279.9581604003906,283.2735900878906,298.11944580078125,303.2763977050781,293.1499938964844,293.1499938964844,280.25,41345.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724766850471497,1.0,0.0,0.0,3.4164745807647705,3.416497230529785,7.78842547788372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.4482421875,0.0,1325.98828125,1895.4371337890625,0.0,786.8495483398438,0.8584104180335999,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709408402442932,0.3133555054664612,0.2862027883529663,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794735670089722,0.4709357023239136,0.4498178660869598,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9857926964759828,0.6545372605323792,0.4594531655311584,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980899810791016,0.3474431335926056,0.3335454761981964,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.605044424533844,0.1481252312660217,0.6895515322685242,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.28466796875,296.9716186523437,284.8823547363281,1.0,0.5325986742973328,0.3624884784221649,0.3624884784221649,1.0,1.0,-2.663527011871338,0.6729748249053955,1.9905521869659424,0.0673010647296905,0.8118038177490234,0.8118038177490234,0.0,161.7141571044922,127.0,47441.1171875,0.0,1810.12353515625,1.0,279.9581604003906,283.2735900878906,298.11944580078125,303.2763977050781,293.1499938964844,293.1499938964844,280.25,41345.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724766850471497,1.0,0.0,0.0,3.4164745807647705,3.416497230529785,7.78842547788372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.4482421875,0.0,1325.98828125,1895.4371337890625,0.0,786.8495483398438,0.8584104180335999,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810949087142944,0.3110876977443695,0.283555269241333,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.89125657081604,0.4673568308353424,0.4458126425743103,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962949752807616,0.6503258347511292,0.4560006260871887,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085121512413025,0.3446062505245209,0.3302821218967438,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116580963134766,0.1460159868001938,0.6776343584060669,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2826232910156,296.9730529785156,284.9797668457031,1.0,0.521287202835083,0.3638861775398254,0.3638861775398254,1.0,1.0,-2.633136749267578,0.6663982272148132,1.96673846244812,0.0674716532230377,0.889504075050354,0.889504075050354,0.0,150.09751892089844,115.0,46411.76953125,0.0,1713.1025390625,1.0,280.240478515625,283.3951721191406,298.067138671875,303.0830078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566375851631165,1.0,0.0,0.0,3.516569137573242,3.5165915489196777,8.251475378528994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.84521484375,0.0,1376.8621826171875,1895.4371337890625,0.0,714.8267822265625,0.8739702105522156,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810949087142944,0.3110876977443695,0.283555269241333,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.89125657081604,0.4673568308353424,0.4458126425743103,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962949752807616,0.6503258347511292,0.4560006260871887,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085121512413025,0.3446062505245209,0.3302821218967438,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116580963134766,0.1460159868001938,0.6776343584060669,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2826232910156,296.9730529785156,284.9797668457031,1.0,0.521287202835083,0.3638861775398254,0.3638861775398254,1.0,1.0,-2.633136749267578,0.6663982272148132,1.96673846244812,0.0674716532230377,0.889504075050354,0.889504075050354,0.0,150.09751892089844,115.0,46411.76953125,0.0,1713.1025390625,1.0,280.240478515625,283.3951721191406,298.067138671875,303.0830078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566375851631165,1.0,0.0,0.0,3.516569137573242,3.5165915489196777,8.251475378528994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.84521484375,0.0,1376.8621826171875,1895.4371337890625,0.0,714.8267822265625,0.8739702105522156,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864785194396973,0.3100597560405731,0.2823913097381592,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974252939224243,0.4656816720962524,0.4439807832241058,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6484304070472717,0.4519559741020202,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137273788452148,0.3432811498641968,0.3287912309169769,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150402426719666,0.1450386196374893,0.6721874475479126,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2816162109375,296.9744567871094,285.07781982421875,1.0,0.5155056715011597,0.3645850121974945,0.3645850121974945,1.0,1.0,-2.6163721084594727,0.6625503897666931,1.9538217782974243,0.067543514072895,0.9762356281280518,0.9762356281280518,0.0,144.56405639648438,115.0,45533.125,0.0,1664.337890625,1.0,280.49664306640625,283.511962890625,298.0474548339844,302.9461364746094,293.1499938964844,293.1499938964844,280.54998779296875,31503.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478273034095764,1.0,0.0,0.0,3.601067066192627,3.6010899543762207,8.65278138917347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.66259765625,0.0,1446.2159423828125,1895.4371337890625,0.0,677.5968627929688,0.8924793601036072,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912804484367371,0.3090310096740722,0.2813593447208404,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.902869999408722,0.4640118181705475,0.4422926902770996,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473847031593323,0.442485362291336,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181969523429871,0.3419616818428039,0.3274164795875549,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178666353225708,0.144088938832283,0.6671473979949951,285.0438232421875,284.95001220703125,302.1063232421875,295.1262512207031,298.2799377441406,296.97613525390625,285.0382995605469,1.0,0.509374737739563,0.3653438687324524,0.3653438687324524,1.0,1.0,-2.5939981937408447,0.656965970993042,1.9370321035385127,0.0669974237680435,0.9938994646072388,0.9938994646072388,0.0,139.60630798339844,103.0,45457.21875,0.0,1610.917236328125,1.0,280.5421447753906,283.47998046875,298.0918273925781,303.036376953125,293.1499938964844,293.1499938964844,280.25,31179.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462068915367126,1.0,0.0,0.0,3.705585241317749,3.705609083175659,9.162350806946052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.431640625,0.0,1559.277099609375,1895.4371337890625,0.0,670.9610595703125,0.9141095876693726,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8004970550537109,0.3055755496025085,0.2783205211162567,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143338799476624,0.4592919945716858,0.437915951013565,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456193923950195,0.4231816828250885,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268841505050659,0.3382607400417328,0.3239071071147918,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233020424842834,0.1417483836412429,0.655745267868042,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2716369628906,296.9748229980469,284.8519287109375,1.0,0.4963416159152984,0.3668615520000458,0.3668615520000458,1.0,1.0,-2.5439870357513428,0.6439801454544067,1.9000070095062256,0.0652620568871498,0.8323234915733337,0.8323234915733337,0.0,129.74281311035156,91.0,45362.40234375,0.0,1499.7442626953125,1.0,280.2569580078125,283.3001708984375,298.1654968261719,303.2037048339844,293.1499938964844,293.1499938964844,280.54998779296875,40846.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593623518943787,1.0,0.0,0.0,3.5569112300872803,3.556935310363769,8.441883210252854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.17431640625,0.0,1467.3887939453125,1895.4371337890625,0.0,726.7426147460938,0.8876410126686096,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8004970550537109,0.3055755496025085,0.2783205211162567,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143338799476624,0.4592919945716858,0.437915951013565,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456193923950195,0.4231816828250885,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268841505050659,0.3382607400417328,0.3239071071147918,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233020424842834,0.1417483836412429,0.655745267868042,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2716369628906,296.9748229980469,284.8519287109375,1.0,0.4963416159152984,0.3668615520000458,0.3668615520000458,1.0,1.0,-2.5439870357513428,0.6439801454544067,1.9000070095062256,0.0652620568871498,0.8323234915733337,0.8323234915733337,0.0,129.74281311035156,91.0,45362.40234375,0.0,1499.7442626953125,1.0,280.2569580078125,283.3001708984375,298.1654968261719,303.2037048339844,293.1499938964844,293.1499938964844,280.54998779296875,40846.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593623518943787,1.0,0.0,0.0,3.5569112300872803,3.556935310363769,8.441883210252854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.17431640625,0.0,1467.3887939453125,1895.4371337890625,0.0,726.7426147460938,0.8876410126686096,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.811806857585907,0.0,0.2754329144954681,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294135570526124,0.0,0.4336577951908111,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017135798931122,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375831842422485,0.0,0.3204292356967926,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300988793373108,0.0,0.644395112991333,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2641906738281,296.9765319824219,284.9613647460937,0.0,0.0,0.3683792352676391,0.3683792352676391,1.0,1.0,-2.4917895793914795,0.6301550269126892,1.861634612083435,0.0630474686622619,0.0,0.0,0.0,119.34793853759766,60.0,43897.84765625,0.0,1387.4273681640625,0.0,280.5414428710937,283.440673828125,298.0830993652344,302.9580993652344,293.1499938964844,293.1499938964844,278.1499938964844,34794.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6197335720062256,3.6197571754455566,8.74271904649504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.8076171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.811806857585907,0.0,0.2754329144954681,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294135570526124,0.0,0.4336577951908111,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017135798931122,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375831842422485,0.0,0.3204292356967926,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300988793373108,0.0,0.644395112991333,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2641906738281,296.9765319824219,284.9613647460937,0.0,0.0,0.3683792352676391,0.3683792352676391,1.0,1.0,-2.4917895793914795,0.6301550269126892,1.861634612083435,0.0630474686622619,0.0,0.0,0.0,119.34793853759766,60.0,43897.84765625,0.0,1387.4273681640625,0.0,280.5414428710937,283.440673828125,298.0830993652344,302.9580993652344,293.1499938964844,293.1499938964844,278.1499938964844,34794.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6197335720062256,3.6197571754455566,8.74271904649504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.8076171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,0.0029009100981056,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.4815585613250732,0.0,0.0030548078939318,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.4815585613250732,0.0,0.0022562716621905,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0582707524299621,0.0,0.0030548013746738,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0144905652850866,285.7796325683594,294.1499938964844,302.0305480957031,295.1405944824219,299.04168701171875,298.1807861328125,283.81512451171875,0.0,0.0,0.2817590236663818,0.2817590236663818,1.0,1.0,-0.0309137515723705,0.0073169879615306,0.0235967636108398,-0.0634599924087524,0.0,0.0,0.0,-0.1734679639339447,60.0,2166.18115234375,0.0,-6.515752465929836e-05,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510229470143998e-17,1.5109891528185668e-17,8.512851725907057e-23,1.8632884660516697e-15,1.863282960337513e-15,5.682202511246517e-21,0.0,0.0,-0.0,0.0,0.0,1.34467836267964e-30,2.2232352684198074e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0011053942143917,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0016934876330196,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0017401006771251,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0012757909717038,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0028322385624051,285.6229248046875,294.1499938964844,302.0157470703125,295.14190673828125,299.5581359863281,299.243408203125,283.402587890625,0.0,0.0,0.2210275530815124,0.2210275530815124,1.0,1.0,-0.0092747192829847,0.0033863803837448,0.0058883391320705,-0.0630633234977722,0.0,0.0,0.0,-0.058974090963602,60.0,1304.875244140625,0.0,-7.342992830672301e-06,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.864830421925735e-29,-3.3720547672886025e-29,-3.827347011203187e-32,-4.046768561498263e-18,-4.043915615565566e-18,-2.8531375817191505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
