time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953380,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001068392157321,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001108787182602,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,8.039026579353958e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001121633176808,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.000541949935723,285.5987243652344,294.1499938964844,301.9893493652344,295.1434020996094,299.6508178710937,300.7349853515625,283.1227111816406,0.0,0.0,0.1208283901214599,0.1208283901214599,1.0,1.0,-0.0012012643273919,0.0007310291985049,0.0004702350997831,-0.0660604313015937,0.0,0.0,0.0,-0.0175576675683259,60.0,450.6593627929688,0.0,-8.904647330609806e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04104491994867e-37,-1.1886863987731956e-37,-7.356468855166751e-38,-6.060940160180349e-21,-2.6696971542400537e-21,-3.391243005940295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001113003527279,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,0.0001179455794044,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,8.779876225162297e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001173611963167,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,0.0005522006540559,285.5943298339844,294.1499938964844,301.97607421875,295.1438293457031,299.6662902832031,301.1258544921875,283.08551025390625,0.0,0.0,0.0736758485436439,0.0736758485436439,1.0,1.0,-0.0012130363611504,5.755673919338733e-05,0.0011554795783013,-0.0667288154363632,0.0,0.0,0.0,-0.017852185294032,60.0,272.26788330078125,0.0,-9.559344249510104e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9670303351279803e-38,3.679301936753497e-38,1.8745742688344987e-38,-5.3545715379126775e-21,-2.8109709594729445e-21,-2.543600376491342e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0001099234796129,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.0001157657534349,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,8.551413338864222e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0001157572187366,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0005490306648425,285.5875549316406,294.1499938964844,301.954345703125,295.1441345214844,299.694091796875,301.498046875,283.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713550193235,4.65357672396749e-08,0.0011713084531947,-0.0667232796549797,0.0,0.0,0.0,-0.0176439061760902,60.0,131.6669158935547,0.0,-9.354726415722325e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.634441112930656e-43,-3.208973483303831e-43,-1.7235971111195252e-43,-5.542707871344826e-21,-2.7733435312278016e-21,-2.7693645420654158e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001098960783565,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001157267324742,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,8.547592005925253e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001157262158812,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0005489454488269,285.5806884765625,294.1499938964844,301.9314270019531,295.1440734863281,299.7174987792969,301.693359375,283.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710813269019,2.5870226849633585e-08,0.0011710554827004,-0.0666959956288337,0.0,0.0,0.0,-0.017637750133872,60.0,73.56746673583984,0.0,-9.350474527991537e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5454911240797385e-21,-2.7727863556150004e-21,-2.7727049704131306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001098935681511,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001157238657469,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,8.547358447685838e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0001157235237769,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0005489341565407,285.5666809082031,294.1499938964844,301.8821716308594,295.1427307128906,299.7628173828125,301.8385009765625,283.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.586734737519692e-08,0.0011710269609466,-0.0666885003447532,0.0,0.0,0.0,-0.017636302858591,60.0,39.3756217956543,0.0,-9.350020491183386e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545551304700477e-21,-2.7727742387114962e-21,-2.772777267937373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001098935681511,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0001157238657469,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,8.547358447685838e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0001157235237769,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0005489341565407,285.5666809082031,294.1499938964844,301.8821716308594,295.1427307128906,299.7628173828125,301.8385009765625,283.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171052805148,2.586734737519692e-08,0.0011710269609466,-0.0666885003447532,0.0,0.0,0.0,-0.017636302858591,60.0,39.3756217956543,0.0,-9.350020491183386e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545551304700477e-21,-2.7727742387114962e-21,-2.772777267937373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0001099089931813,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0001157401056843,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,8.548558980692178e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001157397637143,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0005490112816914,285.5523376464844,294.1499938964844,301.8287353515625,295.13995361328125,299.8060913085937,301.846435546875,283.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.744232177734375,0.0,-9.35260899836976e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.77277464260828e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0001099089931813,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,0.0001157401056843,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,8.548558980692178e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001157397637143,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0005490112816914,285.5523376464844,294.1499938964844,301.8287353515625,295.13995361328125,299.8060913085937,301.846435546875,283.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.744232177734375,0.0,-9.35260899836976e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.77277464260828e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001099397341022,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0001157724691438,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,8.550948405172676e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001157721344497,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0005491648917086,285.5377197265625,294.1499938964844,301.7715759277344,295.1358337402344,299.8472900390625,301.8104858398437,283.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,31.96023178100586,0.0,-9.35780590793911e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.772774440659888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001099397341022,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,0.0001157724691438,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,8.550948405172676e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0001157721344497,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0005491648917086,285.5377197265625,294.1499938964844,301.7715759277344,295.1358337402344,299.8472900390625,301.8104858398437,283.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,31.96023178100586,0.0,-9.35780590793911e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.772774440659888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001099838627851,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0001158189261332,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,8.554379019187763e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001158185914391,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0005493854405358,285.5228576660156,294.1499938964844,301.7110290527344,295.1304931640625,299.8863525390625,301.758544921875,283.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.929786682128903,0.0,-9.36528508077572e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001099838627851,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0001158189261332,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,8.554379019187763e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001158185914391,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0005493854405358,285.5228576660156,294.1499938964844,301.7110290527344,295.1304931640625,299.8863525390625,301.758544921875,283.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.929786682128903,0.0,-9.36528508077572e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001100106455851,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0001158471204689,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,8.556461398256943e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0001158467930508,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0005495192599482,285.5153503417969,294.1499938964844,301.6796569824219,295.1274108886719,299.9050598144531,301.7294921875,283.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012330067715084e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.509002685546875,0.0,-9.369829001570906e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0001100397275877,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001158777449745,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,8.558723493479192e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0001158774248324,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0005496646044775,285.5078125,294.1499938964844,301.6475830078125,295.1240539550781,299.9232482910156,301.69927978515625,283.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.12198638916016,0.0,-9.37476727358444e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001101053348975,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0001159468229161,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,8.563824667362496e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.000115946502774,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0005499923718161,285.4926147460937,294.1499938964844,301.5816345214844,295.1166381835937,299.9581298828125,301.6361389160156,283.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.51646423339844,0.0,-9.385914268023045e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,0.0001101053348975,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0001159468229161,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,8.563824667362496e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.000115946502774,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0005499923718161,285.4926147460937,294.1499938964844,301.5816345214844,295.1166381835937,299.9581298828125,301.6361389160156,283.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.51646423339844,0.0,-9.385914268023045e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001101906891562,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,0.0001160366955446,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,8.570462523493916e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001160363754024,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0005504188593477,285.4773254394531,294.1499938964844,301.5135498046875,295.1083984375,299.9910888671875,301.5701599121094,283.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742054484784,2.6236097738774333e-08,0.001174179255031,-0.0676483958959579,0.0,0.0,0.0,-0.0178191047161817,60.0,29.219520568847656,0.0,-9.400438472084717e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001101906891562,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,0.0001160366955446,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,8.570462523493916e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001160363754024,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0005504188593477,285.4773254394531,294.1499938964844,301.5135498046875,295.1083984375,299.9910888671875,301.5701599121094,283.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742054484784,2.6236097738774333e-08,0.001174179255031,-0.0676483958959579,0.0,0.0,0.0,-0.0178191047161817,60.0,29.219520568847656,0.0,-9.400438472084717e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0001103710965253,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001162266707979,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,8.584493480157107e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001162263579317,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0005513200885616,285.4619140625,294.1499938964844,301.4438171386719,295.0994567871094,300.02197265625,301.50177001953125,283.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761256027966,2.646069852119126e-08,0.0011760991765186,-0.0682329684495925,0.0,0.0,0.0,-0.0179304461926221,60.0,28.709596633911133,0.0,-9.431212077970488e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,0.0001103710965253,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001162266707979,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,8.584493480157107e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001162263579317,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,0.0005513200885616,285.4619140625,294.1499938964844,301.4438171386719,295.0994567871094,300.02197265625,301.50177001953125,283.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761256027966,2.646069852119126e-08,0.0011760991765186,-0.0682329684495925,0.0,0.0,0.0,-0.0179304461926221,60.0,28.709596633911133,0.0,-9.431212077970488e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0001105298288166,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0001163938140962,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,8.596837869845331e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.00011639350123,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,0.0005521130515262,285.4501647949219,294.1499938964844,301.3899230957031,295.0922546386719,300.0439758300781,301.44842529296875,283.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778154876083,2.6658337759499773e-08,0.0011777888284996,-0.06874730437994,0.0,0.0,0.0,-0.0180284231901168,60.0,28.33693122863769,0.0,-9.458333494194449e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001105760893551,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0001164425266324,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,8.600435830885544e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001164422137662,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,0.00055234413594,285.4464416503906,294.1499938964844,301.372802734375,295.0899353027344,300.0507202148437,301.4314270019531,283.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783080408349,2.6715936130017333e-08,0.0011782813817262,-0.0688971951603889,0.0,0.0,0.0,-0.0180569756776094,60.0,28.22167587280273,0.0,-9.466244677014404e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001106568452087,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.000116527560749,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,8.606716437498108e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001165272551588,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0005527475732378,285.438720703125,294.1499938964844,301.3369445800781,295.08502197265625,300.0642395019531,301.395751953125,283.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791677679866,2.6816461939915825e-08,0.0011791409924626,-0.0691587701439857,0.0,0.0,0.0,-0.0181068107485771,60.0,27.986825942993164,0.0,-9.480059759425785e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001107170683098,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001165909779956,299.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,8.611400699010119e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0001165906724054,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0005530485068447,285.43096923828125,294.1499938964844,301.3009338378906,295.0799865722656,300.0772399902344,301.35986328125,283.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798095656558,2.689140821132696e-08,0.0011797826737165,-0.0693537816405296,0.0,0.0,0.0,-0.0181439705193042,60.0,27.755918502807617,0.0,-9.490366181807985e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001107518692151,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,0.0001166276197182,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,8.614105900051072e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001166273141279,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0005532224313355,285.4154663085937,294.1499938964844,301.2286071777344,295.0697937011719,300.1017761230469,301.28778076171875,283.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.30071258544922,0.0,-9.496300634737056e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001107518692151,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,0.0001166276197182,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,8.614105900051072e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001166273141279,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0005532224313355,285.4154663085937,294.1499938964844,301.2286071777344,295.0697937011719,300.1017761230469,301.28778076171875,283.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801777873188,2.693454348445812e-08,0.0011801508953794,-0.0694660171866417,0.0,0.0,0.0,-0.0181653499603271,60.0,27.30071258544922,0.0,-9.496300634737056e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.000110682027298,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001165540597867,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,8.608672942500561e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.0001165537614724,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0005528735928237,285.4000549316406,294.1499938964844,301.1562805175781,295.0594787597656,300.124267578125,301.2156066894531,283.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847267520224705e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.85274314880371,0.0,-9.484295304673652e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.000110682027298,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0001165540597867,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,8.608672942500561e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,0.0001165537614724,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0005528735928237,285.4000549316406,294.1499938964844,301.1562805175781,295.0594787597656,300.124267578125,301.2156066894531,283.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847267520224705e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,26.85274314880371,0.0,-9.484295304673652e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001105492556234,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0001164142377092,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,8.598344720667228e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001164139466709,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0005522104911506,285.3847351074219,294.1499938964844,301.0843200683594,295.0491943359375,300.144775390625,301.1436767578125,284.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681574283315967e-08,0.0011779885971918,-0.0688077732920646,0.0,0.0,0.0,-0.0180399473756551,60.0,26.415084838867188,0.0,-9.461524541620749e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001105492556234,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0001164142377092,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,8.598344720667228e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001164139466709,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0005522104911506,285.3847351074219,294.1499938964844,301.0843200683594,295.0491943359375,300.144775390625,301.1436767578125,284.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681574283315967e-08,0.0011779885971918,-0.0688077732920646,0.0,0.0,0.0,-0.0180399473756551,60.0,26.415084838867188,0.0,-9.461524541620749e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0001103162867366,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0001161688996944,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,8.580223948229104e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0001161686086561,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0005510468618012,285.3695068359375,294.1499938964844,301.01318359375,295.03912353515625,300.1634521484375,301.0724182128906,284.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,25.98564338684082,0.0,-9.42165740980272e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0001103162867366,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0001161688996944,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,8.580223948229104e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0001161686086561,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0005510468618012,285.3695068359375,294.1499938964844,301.01318359375,295.03912353515625,300.1634521484375,301.0724182128906,284.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,25.98564338684082,0.0,-9.42165740980272e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001101556117646,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0001159996973001,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,8.567726763430983e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001159994135377,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0005502442945726,285.3619384765625,294.1499938964844,300.97802734375,295.03424072265625,300.1720886230469,301.0372009277344,284.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.77239990234375,0.0,-9.394217670433137e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001099703731597,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0001158046216005,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,8.553318184567615e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.0001158043451141,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,0.0005493190255947,285.3544311523437,294.1499938964844,300.9432373046875,295.0294494628906,300.1802673339844,301.0023498535156,284.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.560291290283203,0.0,-9.3626340458286e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,0.0001095590778277,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0001153715056716,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,8.521327254129574e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.0001153712291852,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0005472646444104,285.33953857421875,294.1499938964844,300.8749389648437,295.02032470703125,300.1951904296875,300.933837890625,284.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.14205551147461,0.0,-9.29270242977509e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,0.0001095590778277,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0001153715056716,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,8.521327254129574e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.0001153712291852,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0005472646444104,285.33953857421875,294.1499938964844,300.8749389648437,295.02032470703125,300.1951904296875,300.933837890625,284.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.14205551147461,0.0,-9.29270242977509e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001091711674234,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.0001149630043073,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,8.491155313095078e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0001149627278209,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0005453270277939,285.32489013671875,294.1499938964844,300.8087158203125,295.0119323730469,300.208251953125,300.8672180175781,284.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963243916431572e-08,0.0011632986133918,-0.0643342658877372,0.0,0.0,0.0,-0.0171881131827831,60.0,24.742206573486328,0.0,-9.226986463772849e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001091711674234,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.0001149630043073,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,8.491155313095078e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0001149627278209,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0005453270277939,285.32489013671875,294.1499938964844,300.8087158203125,295.0119323730469,300.208251953125,300.8672180175781,284.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963243916431572e-08,0.0011632986133918,-0.0643342658877372,0.0,0.0,0.0,-0.0171881131827831,60.0,24.742206573486328,0.0,-9.226986463772849e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.0001088726421585,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001146486320067,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,8.467935549560934e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,0.0001146483700722,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.000543835980352,285.3104248046875,294.1499938964844,300.7449035644531,295.0044860839844,300.2196960449219,300.8025207519531,284.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.4591004788021564e-08,0.0011601154692471,-0.0633646696805954,0.0,0.0,0.0,-0.0170035772025585,60.0,24.370479583740234,0.0,-9.176566351243309e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
