time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955720,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.0001088726421585,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001146486320067,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,8.467935549560934e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,0.0001146483700722,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.000543835980352,285.3104248046875,294.1499938964844,300.7449035644531,295.0044860839844,300.2196960449219,300.8025207519531,284.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.4591004788021564e-08,0.0011601154692471,-0.0633646696805954,0.0,0.0,0.0,-0.0170035772025585,60.0,24.370479583740234,0.0,-9.176566351243309e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0001086464981199,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.000114410489914,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,8.450345922028646e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,0.0001144102279795,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0005427064024843,285.2984619140625,294.1499938964844,300.69354248046875,294.9990539550781,300.2281494140625,300.7498474121094,284.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577295372262,2.4309011692480453e-08,0.0011577052064239,-0.0626300275325775,0.0,0.0,0.0,-0.0168637875467538,60.0,24.097091674804688,0.0,-9.138461365409969e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001086036718334,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001143653862527,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,8.447014261037111e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.0001143651243182,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0005424924893304,285.2961730957031,294.1499938964844,300.6839904785156,294.99810791015625,300.22967529296875,300.7400207519531,284.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572727235034,2.4255603747747045e-08,0.0011572485091164,-0.062490876764059,0.0,0.0,0.0,-0.0168373100459575,60.0,24.04906463623047,0.0,-9.131253619898416e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001084723480744,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001142270921263,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,8.43680027173832e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001142268301919,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0005418365471996,285.2891540527344,294.1499938964844,300.6547546386719,294.99542236328125,300.23406982421875,300.7099304199219,284.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558724800124,2.4091848516150094e-08,0.0011558483820408,-0.0620642080903053,0.0,0.0,0.0,-0.0167561303824186,60.0,23.92717933654785,0.0,-9.10917066221373e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0001083438910427,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001140918175224,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,8.426808199146762e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0001140915555879,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0005411949241533,285.2821655273437,294.1499938964844,300.6263732910156,294.9930725097656,300.2381286621094,300.6805725097656,284.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545027373358,2.393166020908665e-08,0.0011544788721948,-0.0616468004882335,0.0,0.0,0.0,-0.0166767183691263,60.0,23.79505920410156,0.0,-9.087595032042373e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001080972288036,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001138320585596,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,8.407622226513922e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001138318039011,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0005399628425948,285.2684020996094,294.1499938964844,300.5724792480469,294.989501953125,300.24530029296875,300.6242370605469,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518726823851,2.3624071587846632e-08,0.0011518490500748,-0.0608452223241329,0.0,0.0,0.0,-0.0165242366492748,60.0,23.545839309692383,0.0,-9.046237892107457e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0001080972288036,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001138320585596,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,8.407622226513922e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001138318039011,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0005399628425948,285.2684020996094,294.1499938964844,300.5724792480469,294.989501953125,300.24530029296875,300.6242370605469,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518726823851,2.3624071587846632e-08,0.0011518490500748,-0.0608452223241329,0.0,0.0,0.0,-0.0165242366492748,60.0,23.545839309692383,0.0,-9.046237892107457e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001078660570783,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001135886195697,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,8.389641880057752e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0001135883721872,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0005388082354329,285.2548828125,294.1499938964844,300.5226745605469,294.9876403808594,300.2512512207031,300.5716247558594,284.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494077043607,2.333580084723508e-08,0.0011493844212964,-0.0600938759744167,0.0,0.0,0.0,-0.0163813289254903,60.0,23.313852310180664,0.0,-9.007563051000036e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001078660570783,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0001135886195697,299.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,8.389641880057752e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,0.0001135883721872,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0005388082354329,285.2548828125,294.1499938964844,300.5226745605469,294.9876403808594,300.2512512207031,300.5716247558594,284.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494077043607,2.333580084723508e-08,0.0011493844212964,-0.0600938759744167,0.0,0.0,0.0,-0.0163813289254903,60.0,23.313852310180664,0.0,-9.007563051000036e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001076505359378,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001133616606239,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,8.372878073714674e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001133614132413,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.000537731742952,285.2416076660156,294.1499938964844,300.4774169921875,294.9876708984375,300.2560729980469,300.5231018066406,284.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471094330772,2.3067029175649626e-08,0.0011470863828435,-0.0593932643532753,0.0,0.0,0.0,-0.0162480883300304,60.0,23.09907913208008,0.0,-8.971579035232936e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0001076505359378,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001133616606239,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,8.372878073714674e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001133614132413,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.000537731742952,285.2416076660156,294.1499938964844,300.4774169921875,294.9876708984375,300.2560729980469,300.5231018066406,284.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471094330772,2.3067029175649626e-08,0.0011470863828435,-0.0593932643532753,0.0,0.0,0.0,-0.0162480883300304,60.0,23.09907913208008,0.0,-8.971579035232936e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001074495521606,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001131500030169,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,8.357244951184839e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001131497629103,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0005367278354242,285.2285461425781,294.1499938964844,300.4371032714844,294.98980712890625,300.260009765625,300.4786376953125,284.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449662270024,2.281637456746921e-08,0.0011449434095993,-0.0587398074567317,0.0,0.0,0.0,-0.01612382940948,60.0,22.89967918395996,0.0,-8.938086182297411e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001074495521606,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001131500030169,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,8.357244951184839e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001131497629103,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0005367278354242,285.2285461425781,294.1499938964844,300.4371032714844,294.98980712890625,300.260009765625,300.4786376953125,284.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449662270024,2.281637456746921e-08,0.0011449434095993,-0.0587398074567317,0.0,0.0,0.0,-0.01612382940948,60.0,22.89967918395996,0.0,-8.938086182297411e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001073560051736,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0001130514938267,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,8.349968993570656e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0001130512537201,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.00053626060253,285.2221374511719,294.1499938964844,300.4189147949219,294.9917297363281,300.2616577148437,300.4582824707031,284.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968780525,2.26997123320416e-08,0.0011439460795372,-0.0584356412291526,0.0,0.0,0.0,-0.0160659961402416,60.0,22.806415557861328,0.0,-8.922518190956907e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0001072669110726,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0001129576703533,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,8.343038643943146e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001129574302467,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0005358156049624,285.2157592773437,294.1499938964844,300.40216064453125,294.9942321777344,300.2631225585937,300.439208984375,284.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430184822529,2.2588594106309763e-08,0.0011429958976805,-0.0581459142267704,0.0,0.0,0.0,-0.0160109102725982,60.0,22.717453002929688,0.0,-8.907702664373573e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.000107105479401,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001127876676036,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,8.330481796292588e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.000112787427497,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0005350092542357,285.2032470703125,294.1499938964844,300.3729858398437,295.00115966796875,300.2655334472656,300.40496826171875,284.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412968160584,2.2387240505850066e-08,0.0011412743479013,-0.0576208755373954,0.0,0.0,0.0,-0.0159110911190509,60.0,22.551891326904297,0.0,-8.88088820261146e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.000107105479401,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001127876676036,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,8.330481796292588e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.000112787427497,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0005350092542357,285.2032470703125,294.1499938964844,300.3729858398437,295.00115966796875,300.2655334472656,300.40496826171875,284.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412968160584,2.2387240505850066e-08,0.0011412743479013,-0.0576208755373954,0.0,0.0,0.0,-0.0159110911190509,60.0,22.551891326904297,0.0,-8.88088820261146e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001069704012479,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001126454153563,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,8.319975313497707e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0001126451825257,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0005343346274457,285.19097900390625,294.1499938964844,300.3500061035156,295.01080322265625,300.2674255371094,300.3761901855469,284.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398559436202,2.2218738848778243e-08,0.0011398337082937,-0.0571814626455307,0.0,0.0,0.0,-0.0158275589346885,60.0,22.40339088439941,0.0,-8.858479105811058e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001069704012479,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0001126454153563,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,8.319975313497707e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,0.0001126451825257,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0005343346274457,285.19097900390625,294.1499938964844,300.3500061035156,295.01080322265625,300.2674255371094,300.3761901855469,284.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398559436202,2.2218738848778243e-08,0.0011398337082937,-0.0571814626455307,0.0,0.0,0.0,-0.0158275589346885,60.0,22.40339088439941,0.0,-8.858479105811058e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001068613346433,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001125305570894,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,8.311490819323808e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001125303315347,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0005337898619472,285.178955078125,294.1499938964844,300.33056640625,295.0219421386719,300.2688293457031,300.3526916503906,284.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386921396479,2.2082650374954937e-08,0.001138670137152,-0.0568265505135059,0.0,0.0,0.0,-0.0157600939273834,60.0,22.272159576416016,0.0,-8.840401477527848e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001068613346433,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001125305570894,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,8.311490819323808e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001125303315347,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0005337898619472,285.178955078125,294.1499938964844,300.33056640625,295.0219421386719,300.2688293457031,300.3526916503906,284.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386921396479,2.2082650374954937e-08,0.001138670137152,-0.0568265505135059,0.0,0.0,0.0,-0.0157600939273834,60.0,22.272159576416016,0.0,-8.840401477527848e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001067795601557,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0001124444388551,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,8.305130177177489e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001124442133004,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0005333814769983,285.16815185546875,294.1499938964844,300.31317138671875,295.0321960449219,300.269775390625,300.33355712890625,284.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378194903954,2.1980593345460875e-08,0.0011377974878996,-0.0565603822469711,0.0,0.0,0.0,-0.01570950075984,60.0,22.16287422180176,0.0,-8.826857111898789e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001067732810042,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001124378250096,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,8.304641960421577e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000112437599455,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.000533350103069,285.1672058105469,294.1499938964844,300.3116760253906,295.0331115722656,300.26983642578125,300.3319396972656,284.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377524351701,2.19727542827286e-08,0.0011377304326742,-0.0565399341285228,0.0,0.0,0.0,-0.0157056152820587,60.0,22.153764724731445,0.0,-8.825816877333639e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001067371777025,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.0001123998081311,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,8.301833440782502e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001123995825764,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0005331697757355,285.16143798828125,294.1499938964844,300.3024597167969,295.0386962890625,300.27020263671875,300.3221435546875,284.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373669840395,2.1927681004285663e-08,0.001137345097959,-0.0564223788678646,0.0,0.0,0.0,-0.0156832709908485,60.0,22.098865509033203,0.0,-8.819838370754952e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001067052944563,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001123662295867,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,8.299353066831827e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.000112366004032,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0005330105777829,285.1557312011719,294.1499938964844,300.2933654785156,295.0443115234375,300.2704467773437,300.3126220703125,284.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370264692232,2.1887867518444185e-08,0.0011370045831426,-0.0563185364007949,0.0,0.0,0.0,-0.0156635325402021,60.0,22.04652404785156,0.0,-8.814559748770989e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001066545737558,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0001123128095059,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,8.295407315017655e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0001123125985031,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0005327572580426,285.14453125,294.1499938964844,300.2755126953125,295.05548095703125,300.27069091796875,300.2940979003906,284.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364846723154,2.182450309362593e-08,0.0011364627862349,-0.0561532638967037,0.0,0.0,0.0,-0.0156321208924055,60.0,21.94862365722656,0.0,-8.806161133634306e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001066545737558,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0001123128095059,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,8.295407315017655e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0001123125985031,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0005327572580426,285.14453125,294.1499938964844,300.2755126953125,295.05548095703125,300.27069091796875,300.2940979003906,284.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364846723154,2.182450309362593e-08,0.0011364627862349,-0.0561532638967037,0.0,0.0,0.0,-0.0156321208924055,60.0,21.94862365722656,0.0,-8.806161133634306e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001066196273313,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0001122760004363,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,8.292688289657235e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001122757821576,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0005325827514752,285.13360595703125,294.1499938964844,300.25811767578125,295.0665588378906,300.2705383300781,300.27618408203125,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361107463017,2.178078695180829e-08,0.0011360889766365,-0.0560392364859581,0.0,0.0,0.0,-0.0156104490160942,60.0,21.85976791381836,0.0,-8.80036878925239e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001066196273313,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0001122760004363,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,8.292688289657235e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001122757821576,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0005325827514752,285.13360595703125,294.1499938964844,300.25811767578125,295.0665588378906,300.2705383300781,300.27618408203125,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361107463017,2.178078695180829e-08,0.0011360889766365,-0.0560392364859581,0.0,0.0,0.0,-0.0156104490160942,60.0,21.85976791381836,0.0,-8.80036878925239e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0001065975011442,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001122526955441,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,8.29096679808572e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001122524845413,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.0005324722733348,285.1229858398437,294.1499938964844,300.2411499023437,295.0775756835937,300.2700500488281,300.2587890625,284.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358736082911,2.1753061574258936e-08,0.0011358518386259,-0.055966917425394,0.0,0.0,0.0,-0.0155967036262154,60.0,21.77893447875977,0.0,-8.79669670439398e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0001065975011442,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001122526955441,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,8.29096679808572e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001122524845413,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.0005324722733348,285.1229858398437,294.1499938964844,300.2411499023437,295.0775756835937,300.2700500488281,300.2587890625,284.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358736082911,2.1753061574258936e-08,0.0011358518386259,-0.055966917425394,0.0,0.0,0.0,-0.0155967036262154,60.0,21.77893447875977,0.0,-8.79669670439398e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001065857140929,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001122402754845,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,8.290049299830571e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001122400717576,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0005324134835973,285.11260986328125,294.1499938964844,300.2245178222656,295.0884094238281,300.26922607421875,300.2417907714844,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357467155903,2.1738216560152068e-08,0.0011357249459251,-0.0559281967580318,0.0,0.0,0.0,-0.0155893443152308,60.0,21.705093383789062,0.0,-8.794730632644132e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001065857140929,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001122402754845,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,8.290049299830571e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001122400717576,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0005324134835973,285.11260986328125,294.1499938964844,300.2245178222656,295.0884094238281,300.26922607421875,300.2417907714844,284.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357467155903,2.1738216560152068e-08,0.0011357249459251,-0.0559281967580318,0.0,0.0,0.0,-0.0155893443152308,60.0,21.705093383789062,0.0,-8.794730632644132e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0001065833203028,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001122377507272,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,8.289863035315648e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0001122375470004,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0005324015510268,285.1075134277344,294.1499938964844,300.2163391113281,295.09375,300.2687072753906,300.2333984375,284.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357205221429,2.173515589731778e-08,0.001135698868893,-0.0559202171862125,0.0,0.0,0.0,-0.0155878271907567,60.0,21.67018699645996,0.0,-8.79432562328475e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001065826509147,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0001122370449593,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,8.289810648420826e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0001122368412325,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0005323982331901,285.1025085449219,294.1499938964844,300.208251953125,295.0990600585937,300.2680969238281,300.2251281738281,284.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357127223163,2.1734251731686527e-08,0.0011356910690665,-0.0559178553521633,0.0,0.0,0.0,-0.0155873782932758,60.0,21.636777877807617,0.0,-8.794205541562405e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0001065860487869,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0001122406174545,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,8.290074038086459e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0001122404137277,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0005324152298271,285.0926513671875,294.1499938964844,300.1922607421875,295.1094665527344,300.2666931152344,300.20880126953125,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357476469129,2.1738333799703472e-08,0.001135725993663,-0.0559285022318363,0.0,0.0,0.0,-0.0155894020572304,60.0,21.573780059814453,0.0,-8.79474626458432e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0001065860487869,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,0.0001122406174545,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,8.290074038086459e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,0.0001122404137277,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0005324152298271,285.0926513671875,294.1499938964844,300.1922607421875,295.1094665527344,300.2666931152344,300.20880126953125,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357476469129,2.1738333799703472e-08,0.001135725993663,-0.0559285022318363,0.0,0.0,0.0,-0.0155894020572304,60.0,21.573780059814453,0.0,-8.79474626458432e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001065946780727,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0001122496978496,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,8.290744153782725e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0001122495013987,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0005324584199115,285.0830993652344,294.1499938964844,300.1764831542969,295.1195678710937,300.2649841308594,300.1927795410156,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358383344486,2.1748938650034688e-08,0.0011358165647834,-0.0559561662375927,0.0,0.0,0.0,-0.0155946593731641,60.0,21.51567268371582,0.0,-8.796150297030182e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001065946780727,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0001122496978496,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,8.290744153782725e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0001122495013987,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0005324584199115,285.0830993652344,294.1499938964844,300.1764831542969,295.1195678710937,300.2649841308594,300.1927795410156,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358383344486,2.1748938650034688e-08,0.0011358165647834,-0.0559561662375927,0.0,0.0,0.0,-0.0155946593731641,60.0,21.51567268371582,0.0,-8.796150297030182e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
