time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958060,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0001066074109985,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0001122631074395,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,8.291734411614016e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001122629109886,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0005325220990926,285.0738220214844,294.1499938964844,300.16094970703125,295.12939453125,300.26300048828125,300.177001953125,284.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764666513490738e-08,0.0011359510244801,-0.0559971891343593,0.0,0.0,0.0,-0.0156024564057588,60.0,21.461811065673828,0.0,-8.79823360833143e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0001066074109985,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0001122631074395,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,8.291734411614016e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001122629109886,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0005325220990926,285.0738220214844,294.1499938964844,300.16094970703125,295.12939453125,300.26300048828125,300.177001953125,284.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359727941453,2.1764666513490738e-08,0.0011359510244801,-0.0559971891343593,0.0,0.0,0.0,-0.0156024564057588,60.0,21.461811065673828,0.0,-8.79823360833143e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001066237382474,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0001122802932513,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,8.293003338621929e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001122801040764,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0005326037062332,285.0648498535156,294.1499938964844,300.14556884765625,295.1388244628906,300.2607116699219,300.1614074707031,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361455544829,2.178486901982524e-08,0.0011361237848177,-0.0560498833656311,0.0,0.0,0.0,-0.0156124718487262,60.0,21.411657333374023,0.0,-8.800909512274303e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001066237382474,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0001122802932513,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,8.293003338621929e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001122801040764,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0005326037062332,285.0648498535156,294.1499938964844,300.14556884765625,295.1388244628906,300.2607116699219,300.1614074707031,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361455544829,2.178486901982524e-08,0.0011361237848177,-0.0560498833656311,0.0,0.0,0.0,-0.0156124718487262,60.0,21.411657333374023,0.0,-8.800909512274303e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0001066331897163,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0001122902467614,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,8.293738210340962e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001122900503105,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0005326509708538,285.0604553222656,294.1499938964844,300.137939453125,295.14337158203125,300.2594909667969,300.1536865234375,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362456716597,2.1796576987753724e-08,0.0011362237855792,-0.0560804232954978,0.0,0.0,0.0,-0.0156182749196887,60.0,21.38765525817871,0.0,-8.802460627066466e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001066434124368,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.0001123010079027,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,8.29453274491243e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001123008187278,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0005327020189724,285.05615234375,294.1499938964844,300.1303100585937,295.1478271484375,300.2581481933594,300.14599609375,284.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363540543243,2.1809244188375487e-08,0.0011363321682438,-0.0561134628951549,0.0,0.0,0.0,-0.0156245548278093,60.0,21.3647689819336,0.0,-8.804138929008334e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001066678669303,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0001123267502407,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,8.296434680232778e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001123265683418,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0005328242550604,285.0477600097656,294.1499938964844,300.1151428222656,295.1564025878906,300.2553405761719,300.13067626953125,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136613311246,2.1839579034121925e-08,0.0011365915415808,-0.0561925880610942,0.0,0.0,0.0,-0.0156395938247442,60.0,21.320858001708984,0.0,-8.808159179807262e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001066678669303,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0001123267502407,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,8.296434680232778e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0001123265683418,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0005328242550604,285.0477600097656,294.1499938964844,300.1151428222656,295.1564025878906,300.2553405761719,300.13067626953125,284.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136613311246,2.1839579034121925e-08,0.0011365915415808,-0.0561925880610942,0.0,0.0,0.0,-0.0156395938247442,60.0,21.320858001708984,0.0,-8.808159179807262e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001067035627784,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0001123643378377,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,8.299210458062589e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001123641486628,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0005330026033334,285.0396423339844,294.1499938964844,300.1000061035156,295.1644592285156,300.25225830078125,300.1154479980469,284.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369923595339,2.1883925782617566e-08,0.0011369704734534,-0.0563082545995712,0.0,0.0,0.0,-0.0156615767627954,60.0,21.28030204772949,0.0,-8.81403678931747e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001067035627784,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0001123643378377,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,8.299210458062589e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001123641486628,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0005330026033334,285.0396423339844,294.1499938964844,300.1000061035156,295.1644592285156,300.25225830078125,300.1154479980469,284.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369923595339,2.1883925782617566e-08,0.0011369704734534,-0.0563082545995712,0.0,0.0,0.0,-0.0156615767627954,60.0,21.28030204772949,0.0,-8.81403678931747e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001067906050593,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001124559930758,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,8.305979281431064e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001124558111769,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0005334374727681,285.0318298339844,294.1499938964844,300.0848693847656,295.1719665527344,300.2488708496094,300.1002197265625,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379186762496,2.1992260457182056e-08,0.0011378966737538,-0.0565908104181289,0.0,0.0,0.0,-0.0157152824103832,60.0,21.24750518798828,0.0,-8.828404673977276e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001067906050593,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001124559930758,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,8.305979281431064e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001124558111769,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0005334374727681,285.0318298339844,294.1499938964844,300.0848693847656,295.1719665527344,300.2488708496094,300.1002197265625,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379186762496,2.1992260457182056e-08,0.0011378966737538,-0.0565908104181289,0.0,0.0,0.0,-0.0157152824103832,60.0,21.24750518798828,0.0,-8.828404673977276e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001068913989001,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001125621274695,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,8.313818398164585e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001125619528465,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.000533940969035,285.0243225097656,294.1499938964844,300.0697021484375,295.17889404296875,300.2452697753906,300.0849609375,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389917926862,2.2117733422533092e-08,0.0011389696737751,-0.0569180473685264,0.0,0.0,0.0,-0.0157774835824966,60.0,21.21969413757324,0.0,-8.845060506246227e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001068913989001,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001125621274695,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,8.313818398164585e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0001125619528465,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.000533940969035,285.0243225097656,294.1499938964844,300.0697021484375,295.17889404296875,300.2452697753906,300.0849609375,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389917926862,2.2117733422533092e-08,0.0011389696737751,-0.0569180473685264,0.0,0.0,0.0,-0.0157774835824966,60.0,21.21969413757324,0.0,-8.845060506246227e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001069349818862,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001126080242102,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,8.317208266817033e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001126078423112,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0005341587238945,285.0207214355469,294.1499938964844,300.06207275390625,295.18212890625,300.2433166503906,300.07733154296875,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394552420824,2.2171981584051537e-08,0.0011394331231713,-0.0570595264434814,0.0,0.0,0.0,-0.015804374590516,60.0,21.20632743835449,0.0,-8.85226612012957e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001069795762305,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001126549759646,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,8.320675988215953e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0001126548013417,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0005343814846128,285.01715087890625,294.1499938964844,300.054443359375,295.1851806640625,300.2413330078125,300.0696716308594,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399295181035,2.2227480300784922e-08,0.0011399072827771,-0.0572042614221572,0.0,0.0,0.0,-0.0158318877220153,60.0,21.192964553833008,0.0,-8.85964155372676e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.00010704970191,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001127288196585,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,8.326130046043545e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001127286450355,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0005347318365238,285.0101318359375,294.1499938964844,300.0390625,295.1908264160156,300.2373046875,300.0542907714844,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406787671148,2.2314743830520456e-08,0.001140656415373,-0.0574318245053291,0.0,0.0,0.0,-0.0158751625567674,60.0,21.1649227142334,0.0,-8.871243295516251e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.00010704970191,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001127288196585,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,8.326130046043545e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0001127286450355,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0005347318365238,285.0101318359375,294.1499938964844,300.0390625,295.1908264160156,300.2373046875,300.0542907714844,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406787671148,2.2314743830520456e-08,0.001140656415373,-0.0574318245053291,0.0,0.0,0.0,-0.0158751625567674,60.0,21.1649227142334,0.0,-8.871243295516251e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001070645739673,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001127444775192,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,8.327286195708439e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001127443028963,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0005348061677068,285.0035705566406,294.1499938964844,300.02349853515625,295.1957092285156,300.2328491210937,300.03875732421875,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408337159082,2.233315044009032e-08,0.0011408114805817,-0.0574798248708248,0.0,0.0,0.0,-0.0158842746168375,60.0,21.130327224731445,0.0,-8.87369182578368e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001070645739673,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0001127444775192,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,8.327286195708439e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001127443028963,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0005348061677068,285.0035705566406,294.1499938964844,300.02349853515625,295.1957092285156,300.2328491210937,300.03875732421875,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408337159082,2.233315044009032e-08,0.0011408114805817,-0.0574798248708248,0.0,0.0,0.0,-0.0158842746168375,60.0,21.130327224731445,0.0,-8.87369182578368e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001070617508958,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001127415016526,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,8.327065734192729e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001127413343056,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0005347921396605,284.9971923828125,294.1499938964844,300.0077514648437,295.1998596191406,300.228271484375,300.02313232421875,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408075224608,2.2329512461283243e-08,0.001140785170719,-0.0574703328311443,0.0,0.0,0.0,-0.0158824957907199,60.0,21.09273147583008,0.0,-8.873207235637892e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0001070617508958,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001127415016526,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,8.327065734192729e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0001127413343056,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0005347921396605,284.9971923828125,294.1499938964844,300.0077514648437,295.1998596191406,300.228271484375,300.02313232421875,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408075224608,2.2329512461283243e-08,0.001140785170719,-0.0574703328311443,0.0,0.0,0.0,-0.0158824957907199,60.0,21.09273147583008,0.0,-8.873207235637892e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001070266225724,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001127045034081,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,8.324332884512842e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001127043360611,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0005346167017705,284.9910583496094,294.1499938964844,299.99176025390625,295.20318603515625,300.22344970703125,300.00732421875,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404312681406,2.2285606249283774e-08,0.0011404089163988,-0.0573558397591114,0.0,0.0,0.0,-0.0158607251942157,60.0,21.05026054382324,0.0,-8.867367995435418e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001070266225724,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001127045034081,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,8.324332884512842e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001127043360611,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0005346167017705,284.9910583496094,294.1499938964844,299.99176025390625,295.20318603515625,300.22344970703125,300.00732421875,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404312681406,2.2285606249283774e-08,0.0011404089163988,-0.0573558397591114,0.0,0.0,0.0,-0.0158607251942157,60.0,21.05026054382324,0.0,-8.867367995435418e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001069991994882,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001126756251323,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,8.322200301336125e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0001126754577853,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0005344797391444,284.9880676269531,294.1499938964844,299.983642578125,295.2045288085937,300.22100830078125,299.9993591308594,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140134059824,2.2251372300274852e-08,0.0011401118244975,-0.0572665706276893,0.0,0.0,0.0,-0.0158437322825193,60.0,21.0273494720459,0.0,-8.862816969212872e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001069647114491,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001126393035519,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,8.319517655763775e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001126391362049,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0005343075026758,284.98516845703125,294.1499938964844,299.9754638671875,295.2056579589844,300.2184753417969,299.9913024902344,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397659545764,2.2208332950413023e-08,0.0011397438356652,-0.0571543239057064,0.0,0.0,0.0,-0.0158223956823349,60.0,21.00260353088379,0.0,-8.85709638964727e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001068888013833,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001125593626056,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,8.313612488564104e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001125591952586,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0005339283379726,284.9795227050781,294.1499938964844,299.9588623046875,295.20721435546875,300.2132873535156,299.9750671386719,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389591963961,2.2113615827379373e-08,0.001138937077485,-0.0569073110818862,0.0,0.0,0.0,-0.0157754570245742,60.0,20.95133209228516,0.0,-8.844513388339693e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0001068888013833,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001125593626056,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,8.313612488564104e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0001125591952586,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0005339283379726,284.9795227050781,294.1499938964844,299.9588623046875,295.20721435546875,300.2132873535156,299.9750671386719,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389591963961,2.2113615827379373e-08,0.001138937077485,-0.0569073110818862,0.0,0.0,0.0,-0.0157754570245742,60.0,20.95133209228516,0.0,-8.844513388339693e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0001068006604327,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001124665432143,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,8.306756353704259e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001124663831433,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0005334881134331,284.97430419921875,294.1499938964844,299.94189453125,295.2078552246094,300.20770263671875,299.9583435058594,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380168143659,2.2003659339020487e-08,0.0011379948118701,-0.0566205382347106,0.0,0.0,0.0,-0.0157209355384111,60.0,20.89562225341797,0.0,-8.82991741946171e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0001068006604327,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001124665432143,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,8.306756353704259e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0001124663831433,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0005334881134331,284.97430419921875,294.1499938964844,299.94189453125,295.2078552246094,300.20770263671875,299.9583435058594,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380168143659,2.2003659339020487e-08,0.0011379948118701,-0.0566205382347106,0.0,0.0,0.0,-0.0157209355384111,60.0,20.89562225341797,0.0,-8.82991741946171e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001067108896677,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001123719994211,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,8.299773617181927e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.00011237183935,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0005330397398211,284.9692687988281,294.1499938964844,299.92449951171875,295.20751953125,300.20196533203125,299.9413452148437,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370596475899,2.1891670698437338e-08,0.0011370377615094,-0.0563284531235694,0.0,0.0,0.0,-0.0156654212623834,60.0,20.838573455810547,0.0,-8.815063523570643e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001067108896677,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001123719994211,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,8.299773617181927e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.00011237183935,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0005330397398211,284.9692687988281,294.1499938964844,299.92449951171875,295.20751953125,300.20196533203125,299.9413452148437,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370596475899,2.1891670698437338e-08,0.0011370377615094,-0.0563284531235694,0.0,0.0,0.0,-0.0156654212623834,60.0,20.838573455810547,0.0,-8.815063523570643e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.000106620020233,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0001122763133025,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,8.292705751955509e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0001122761532315,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0005325858946889,284.9645690917969,294.1499938964844,299.9066467285156,295.20611572265625,300.1959228515625,299.92388916015625,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360901407897,2.1778326697585733e-08,0.0011360683711245,-0.0560328178107738,0.0,0.0,0.0,-0.0156092308461666,60.0,20.7794246673584,0.0,-8.800042650136677e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.000106620020233,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0001122763133025,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,8.292705751955509e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0001122761532315,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0005325858946889,284.9645690917969,294.1499938964844,299.9066467285156,295.20611572265625,300.1959228515625,299.92388916015625,285.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360901407897,2.1778326697585733e-08,0.0011360683711245,-0.0560328178107738,0.0,0.0,0.0,-0.0156092308461666,60.0,20.7794246673584,0.0,-8.800042650136677e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.000106574705569,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.0001122285902965,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,8.289181278087199e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0001122284375014,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0005323595833033,284.9623413085937,294.1499938964844,299.8975524902344,295.2050476074219,300.1927795410156,299.9149169921875,285.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356059694662,2.172179947024233e-08,0.0011355843162164,-0.055885374546051,0.0,0.0,0.0,-0.0155812045559287,60.0,20.74906349182129,0.0,-8.792557082415443e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,0.0001065294636646,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.0001121809400501,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,8.285661897389218e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.000112180787255,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.000532133562956,284.9602355957031,294.1499938964844,299.8883056640625,295.20367431640625,300.1895446777344,299.90582275390625,285.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351234279572,2.1665359284384067e-08,0.0011351017747074,-0.0557381547987461,0.0,0.0,0.0,-0.0155532257631421,60.0,20.71831512451172,0.0,-8.78508501500619e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001064390307874,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0001120857123169,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,8.278627501567826e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0001120855595218,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0005316818715073,284.95611572265625,294.1499938964844,299.86944580078125,295.2001037597656,300.1828918457031,299.8873596191406,285.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341593926772,2.155256062508215e-08,0.0011341378558427,-0.055443912744522,0.0,0.0,0.0,-0.0154973091557621,60.0,20.65603446960449,0.0,-8.770162196469755e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,0.0001064390307874,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0001120857123169,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,8.278627501567826e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,0.0001120855595218,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0005316818715073,284.95611572265625,294.1499938964844,299.86944580078125,295.2001037597656,300.1828918457031,299.8873596191406,285.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341593926772,2.155256062508215e-08,0.0011341378558427,-0.055443912744522,0.0,0.0,0.0,-0.0154973091557621,60.0,20.65603446960449,0.0,-8.770162196469755e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001063511153915,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0001119931257562,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,8.271788829006255e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001119929729611,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.000531242811121,284.9522705078125,294.1499938964844,299.8500061035156,295.1953430175781,300.176025390625,299.8685302734375,285.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.1442897235601777e-08,0.0011332002468407,-0.055157832801342,0.0,0.0,0.0,-0.0154429441317915,60.0,20.592693328857425,0.0,-8.75566570357478e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
