time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960400,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001063511153915,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0001119931257562,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,8.271788829006255e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001119929729611,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.000531242811121,284.9522705078125,294.1499938964844,299.8500061035156,295.1953430175781,300.176025390625,299.8685302734375,285.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.1442897235601777e-08,0.0011332002468407,-0.055157832801342,0.0,0.0,0.0,-0.0154429441317915,60.0,20.592693328857425,0.0,-8.75566570357478e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001062664596247,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,0.0001119039734476,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,8.265204087365419e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001119038279284,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0005308199324645,284.9485168457031,294.1499938964844,299.8302001953125,295.189697265625,300.1690368652344,299.8495788574219,285.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323189828544,2.1337292821499432e-08,0.0011322976788505,-0.0548823364078998,0.0,0.0,0.0,-0.0153905935585498,60.0,20.529281616210938,0.0,-8.741717749671808e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001062664596247,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,0.0001119039734476,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,8.265204087365419e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001119038279284,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0005308199324645,284.9485168457031,294.1499938964844,299.8302001953125,295.189697265625,300.1690368652344,299.8495788574219,285.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323189828544,2.1337292821499432e-08,0.0011322976788505,-0.0548823364078998,0.0,0.0,0.0,-0.0153905935585498,60.0,20.529281616210938,0.0,-8.741717749671808e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0001061868824763,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0001118201689678,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,8.259014430223033e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001118200234486,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0005304224905557,284.9449462890625,294.1499938964844,299.81024169921875,295.1834411621094,300.161865234375,299.830322265625,285.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314699659124,2.1238022895886388e-08,0.0011314487783238,-0.0546233542263507,0.0,0.0,0.0,-0.0153413815423846,60.0,20.465087890625,0.0,-8.728616052167126e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0001061868824763,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0001118201689678,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,8.259014430223033e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001118200234486,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0005304224905557,284.9449462890625,294.1499938964844,299.81024169921875,295.1834411621094,300.161865234375,299.830322265625,285.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314699659124,2.1238022895886388e-08,0.0011314487783238,-0.0546233542263507,0.0,0.0,0.0,-0.0153413815423846,60.0,20.465087890625,0.0,-8.728616052167126e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001061502698576,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0001117816136684,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,8.256166620412841e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0001117814754252,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0005302396020852,284.9433288574219,294.1499938964844,299.8002319335937,295.1800842285156,300.1581420898437,299.82049560546875,285.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192350985188568e-08,0.0011310590198263,-0.0545041896402835,0.0,0.0,0.0,-0.0153187429532408,60.0,20.43263053894043,0.0,-8.722591360310616e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001061140064848,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0001117434294428,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,8.253345731645823e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001117432839237,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0005300585180521,284.9417419433594,294.1499938964844,299.7901611328125,295.1766357421875,300.15435791015625,299.8106384277344,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147112505559562e-08,0.0011306724045425,-0.0543861649930477,0.0,0.0,0.0,-0.0152963185682892,60.0,20.400239944458008,0.0,-8.71662635404391e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001060423746821,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001116679923143,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,8.247773803304881e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0001116678467951,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0005297007155604,284.938720703125,294.1499938964844,299.7699890136719,295.1693115234375,300.1466369628906,299.79083251953125,285.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.335351943969727,0.0,-8.704848397655952e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001060423746821,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001116679923143,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,8.247773803304881e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0001116678467951,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0005297007155604,284.938720703125,294.1499938964844,299.7699890136719,295.1693115234375,300.1466369628906,299.79083251953125,285.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.335351943969727,0.0,-8.704848397655952e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.000105968574644,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.000111590270535,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,8.24203307274729e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001115901322918,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0005293320864439,284.93603515625,294.1499938964844,299.7497253417969,295.1615295410156,300.1385498046875,299.7707824707031,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567541798322e-08,0.0011291203554719,-0.05391276627779,0.0,0.0,0.0,-0.0152063686400651,60.0,20.269641876220703,0.0,-8.692722275327469e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.000105968574644,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.000111590270535,299.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,8.24203307274729e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001115901322918,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0005293320864439,284.93603515625,294.1499938964844,299.7497253417969,295.1615295410156,300.1385498046875,299.7707824707031,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567541798322e-08,0.0011291203554719,-0.05391276627779,0.0,0.0,0.0,-0.0152063686400651,60.0,20.269641876220703,0.0,-8.692722275327469e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0001058891648426,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0001115066406782,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,8.23585651232861e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.000111506509711,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.0005289354594424,284.9336242675781,294.1499938964844,299.7293701171875,295.15338134765625,300.1302185058594,299.7506408691406,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866620431547744e-08,0.001128273201175,-0.0536543056368827,0.0,0.0,0.0,-0.0151572627946734,60.0,20.202693939208984,0.0,-8.679686658297214e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0001058891648426,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0001115066406782,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,8.23585651232861e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.000111506509711,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.0005289354594424,284.9336242675781,294.1499938964844,299.7293701171875,295.15338134765625,300.1302185058594,299.7506408691406,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866620431547744e-08,0.001128273201175,-0.0536543056368827,0.0,0.0,0.0,-0.0151572627946734,60.0,20.202693939208984,0.0,-8.679686658297214e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0001058093839674,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,0.0001114226324716,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,8.229651575675234e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001114225015044,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0005285370280034,284.93121337890625,294.1499938964844,299.7089538574219,295.14483642578125,300.12188720703125,299.7304992675781,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.07671160268319e-08,0.0011274248827248,-0.0533946529030799,0.0,0.0,0.0,-0.0151079464703798,60.0,20.135726928710938,0.0,-8.66660059273272e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0001058093839674,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,0.0001114226324716,299.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,8.229651575675234e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0001114225015044,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0005285370280034,284.93121337890625,294.1499938964844,299.7089538574219,295.14483642578125,300.12188720703125,299.7304992675781,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.07671160268319e-08,0.0011274248827248,-0.0533946529030799,0.0,0.0,0.0,-0.0151079464703798,60.0,20.135726928710938,0.0,-8.66660059273272e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.000105761035229,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0001113717153202,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,8.225889905588701e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.000111371577077,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0005282955244183,284.9302062988281,294.1499938964844,299.69873046875,295.14044189453125,300.1175231933594,299.7203674316406,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269269743934,2.07068104884911e-08,0.0011269063688814,-0.053237285465002,0.0,0.0,0.0,-0.0150780361145734,60.0,20.100868225097656,0.0,-8.658674488515319e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0001057137851603,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,0.0001113219623221,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,8.222215546993539e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,0.0001113218240789,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.000528059550561,284.9291687011719,294.1499938964844,299.6885070800781,295.135986328125,300.1131896972656,299.7102355957031,285.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264231288805,2.06478887321282e-08,0.0011264024069532,-0.0530835278332233,0.0,0.0,0.0,-0.0150488251820206,60.0,20.066057205200195,0.0,-8.650933835951946e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0001056117325788,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001112144891521,299.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,8.214277477236465e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0001112143581849,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0005275498260743,284.9272155761719,294.1499938964844,299.66796875,295.1268920898437,300.1044006347656,299.68994140625,285.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857485666871,60.0,19.995317459106445,0.0,-8.63422684460602e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0001056117325788,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001112144891521,299.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,8.214277477236465e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0001112143581849,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0005275498260743,284.9272155761719,294.1499938964844,299.66796875,295.1268920898437,300.1044006347656,299.68994140625,285.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857485666871,60.0,19.995317459106445,0.0,-8.63422684460602e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,0.0001054945823852,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001110911180148,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,8.205165067920461e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001110909870476,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0005269646644592,284.92559814453125,294.1499938964844,299.6474304199219,295.1175842285156,300.09527587890625,299.6695861816406,285.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374542941681284e-08,0.0011240665335208,-0.0523701645433902,0.0,0.0,0.0,-0.0149133233353495,60.0,19.9222412109375,0.0,-8.615069901907192e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,0.0001054945823852,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001110911180148,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,8.205165067920461e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001110909870476,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,0.0005269646644592,284.92559814453125,294.1499938964844,299.6474304199219,295.1175842285156,300.09527587890625,299.6695861816406,285.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374542941681284e-08,0.0011240665335208,-0.0523701645433902,0.0,0.0,0.0,-0.0149133233353495,60.0,19.9222412109375,0.0,-8.615069901907192e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001053719752235,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,0.000110962006147,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,8.195628470275551e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0001109618824557,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0005263522616587,284.924072265625,294.1499938964844,299.6268615722656,295.1081237792969,300.0860290527344,299.64923095703125,285.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227609356865,-0.051971185952425,0.0,0.0,0.0,-0.0148375490680336,60.0,19.84819984436035,0.0,-8.595044675985265e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001053719752235,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147705078125,0.0,0.0,0.000110962006147,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,8.195628470275551e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0001109618824557,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0005263522616587,284.924072265625,294.1499938964844,299.6268615722656,295.1081237792969,300.0860290527344,299.64923095703125,285.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227609356865,-0.051971185952425,0.0,0.0,0.0,-0.0148375490680336,60.0,19.84819984436035,0.0,-8.595044675985265e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0001052419174811,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001108250362449,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,8.18551197880879e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001108249125536,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0005257026059553,284.9228820800781,294.1499938964844,299.6062927246094,295.0985412597656,300.0765075683594,299.6288757324219,285.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571498528122,60.0,19.772783279418945,0.0,-8.573827869895467e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0001052419174811,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001108250362449,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,8.18551197880879e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001108249125536,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0005257026059553,284.9228820800781,294.1499938964844,299.6062927246094,295.0985412597656,300.0765075683594,299.6288757324219,285.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571498528122,60.0,19.772783279418945,0.0,-8.573827869895467e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0001051777289831,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,0.0001107574425986,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,8.180519216693938e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001107573189074,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0005253819981589,284.9223937988281,294.1499938964844,299.5960388183594,295.0937194824219,300.0716552734375,299.6186828613281,285.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979479404241832e-08,0.0011206876952201,-0.0513390153646469,0.0,0.0,0.0,-0.0147174699231982,60.0,19.735151290893555,0.0,-8.563366549196871e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.0001051190556609,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0001106956624425,299.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,8.175955736078322e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0001106955387513,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0005250889225862,284.92205810546875,294.1499938964844,299.58575439453125,295.0888671875,300.066650390625,299.6085205078125,285.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200824519619,1.9906325476881648e-08,0.0011200625449419,-0.0511480569839477,0.0,0.0,0.0,-0.0146812060847878,60.0,19.6982650756836,0.0,-8.553809749400899e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001049939673976,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0001105639385059,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,8.166227053152397e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001105638148146,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.000524464121554,284.92120361328125,294.1499938964844,299.5652160644531,295.0791931152344,300.0567932128906,299.5881652832031,285.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118749147281,1.9750368451809663e-08,0.0011187293566763,-0.0507409386336803,0.0,0.0,0.0,-0.0146038942039012,60.0,19.624004364013672,0.0,-8.533454121106845e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001049939673976,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0001105639385059,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,8.166227053152397e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001105638148146,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.000524464121554,284.92120361328125,294.1499938964844,299.5652160644531,295.0791931152344,300.0567932128906,299.5881652832031,285.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118749147281,1.9750368451809663e-08,0.0011187293566763,-0.0507409386336803,0.0,0.0,0.0,-0.0146038942039012,60.0,19.624004364013672,0.0,-8.533454121106845e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001048947233357,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,0.0001104594193748,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,8.158507262123749e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0001104592956835,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0005239684251137,284.9206237792969,294.1499938964844,299.5447082519531,295.0695495605469,300.04669189453125,299.5678100585937,285.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176912812516,1.9626609670808648e-08,0.0011176716070622,-0.0504178553819656,0.0,0.0,0.0,-0.014542544260621,60.0,19.55213928222656,0.0,-8.517316985034996e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001048947233357,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,0.0001104594193748,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,8.158507262123749e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0001104592956835,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0005239684251137,284.9206237792969,294.1499938964844,299.5447082519531,295.0695495605469,300.04669189453125,299.5678100585937,285.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176912812516,1.9626609670808648e-08,0.0011176716070622,-0.0504178553819656,0.0,0.0,0.0,-0.014542544260621,60.0,19.55213928222656,0.0,-8.517316985034996e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0001048126359819,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001103729737224,299.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,8.152122609317303e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.000110372857307,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,0.0005235584103502,284.9202575683594,294.1499938964844,299.5242614746094,295.0599670410156,300.036376953125,299.5474853515625,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.952423822615401e-08,0.0011167960474267,-0.0501505956053733,0.0,0.0,0.0,-0.0144917936995625,60.0,19.48314094543457,0.0,-8.50398151897025e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0001048126359819,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001103729737224,299.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,8.152122609317303e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.000110372857307,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,0.0005235584103502,284.9202575683594,294.1499938964844,299.5242614746094,295.0599670410156,300.036376953125,299.5474853515625,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.952423822615401e-08,0.0011167960474267,-0.0501505956053733,0.0,0.0,0.0,-0.0144917936995625,60.0,19.48314094543457,0.0,-8.50398151897025e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001047493933583,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0001103063768823,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,8.147202606778592e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,0.000110306260467,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0005232425173744,284.9201354980469,294.1499938964844,299.5038757324219,295.050537109375,300.0258178710937,299.5271911621094,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.418081283569336,0.0,-8.493711334267574e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001047493933583,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0001103063768823,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,8.147202606778592e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,0.000110306260467,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0005232425173744,284.9201354980469,294.1499938964844,299.5038757324219,295.050537109375,300.0258178710937,299.5271911621094,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.418081283569336,0.0,-8.493711334267574e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.000104718208604,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001102735332096,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,8.144777530105785e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0001102734167943,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0005230867536738,284.920166015625,294.1499938964844,299.4936828613281,295.0458679199219,300.0204772949219,299.5170593261719,285.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644800413338e-08,0.0011157897533848,-0.0498430654406547,0.0,0.0,0.0,-0.014433404430747,60.0,19.3861083984375,0.0,-8.488648717275282e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0001046873148879,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001102409951272,299.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,8.14237428130582e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,0.0001102408787119,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0005229324451647,284.92022705078125,294.1499938964844,299.4835510253906,295.041259765625,300.0150756835937,299.5069274902344,285.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367908166145763e-08,0.0011154602980241,-0.049742441624403,0.0,0.0,0.0,-0.0144142983481287,60.0,19.354461669921875,0.0,-8.48363512773176e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0001046262768795,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001101767193176,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,8.137626718962565e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0001101766101783,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0005226276116445,284.9205017089844,294.1499938964844,299.4632873535156,295.0321960449219,300.00421142578125,299.4867248535156,285.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.29185104370117,0.0,-8.473735846337149e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0001046262768795,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001101767193176,299.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,8.137626718962565e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0001101766101783,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0005226276116445,284.9205017089844,294.1499938964844,299.4632873535156,295.0321960449219,300.00421142578125,299.4867248535156,285.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.29185104370117,0.0,-8.473735846337149e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
