time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962740,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001045663084369,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001101135712815,299.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,8.132962102536112e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001101134548662,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0005223280750215,284.92095947265625,294.1499938964844,299.44317626953125,295.0234069824219,299.9931335449219,299.46661376953125,285.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141691356897,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.23046112060547,0.0,-8.46401420062648e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001045663084369,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001101135712815,299.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,8.132962102536112e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001101134548662,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0005223280750215,284.92095947265625,294.1499938964844,299.44317626953125,295.0234069824219,299.9931335449219,299.46661376953125,285.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141691356897,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.23046112060547,0.0,-8.46401420062648e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001045071694534,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0001100512890843,299.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,8.128361514536664e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.000110051179945,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.00052203272935,284.9216003417969,294.1499938964844,299.4231262207031,295.0149230957031,299.9819030761719,299.4465637207031,285.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.170284271240234,0.0,-8.45443324237749e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001045071694534,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0001100512890843,299.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,8.128361514536664e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.000110051179945,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.00052203272935,284.9216003417969,294.1499938964844,299.4231262207031,295.0149230957031,299.9819030761719,299.4465637207031,285.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.170284271240234,0.0,-8.45443324237749e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001044487653416,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0001099897781386,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,8.123818406602368e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0001099896689993,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0005217409925535,284.9224548339844,294.1499938964844,299.4032287597656,295.0068054199219,299.9704895019531,299.4266662597656,285.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129153426736,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.11133575439453,0.0,-8.444975918564523e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001044487653416,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0001099897781386,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,8.123818406602368e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0001099896689993,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0005217409925535,284.9224548339844,294.1499938964844,299.4032287597656,295.0068054199219,299.9704895019531,299.4266662597656,285.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129153426736,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.11133575439453,0.0,-8.444975918564523e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.000104419857962,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0001099593428079,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,8.121570135699585e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001099592336686,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0005215966375544,284.9229736328125,294.1499938964844,299.3933410644531,295.0028686523437,299.9647216796875,299.416748046875,285.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713234663009,0.0,0.0,0.0,-0.0142489075660705,60.0,19.082422256469727,0.0,-8.44029770519228e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0001043910961016,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,0.0001099290529964,299.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,8.119333506328985e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,0.000109928951133,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0005214529810473,284.92352294921875,294.1499938964844,299.3834533691406,294.99908447265625,299.9589233398437,299.4068908691406,285.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311220988631,60.0,19.053869247436523,0.0,-8.43564365027305e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0001043341180775,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.000109869048174,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,8.114900992950425e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0001098689390346,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0005211683455854,284.9247436523437,294.1499938964844,299.3638610839844,294.9918212890625,299.9472351074219,299.38720703125,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.99748992919922,0.0,-8.426427200447507e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0001043341180775,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.000109869048174,299.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,8.114900992950425e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0001098689390346,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0005211683455854,284.9247436523437,294.1499938964844,299.3638610839844,294.9918212890625,299.9472351074219,299.38720703125,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.99748992919922,0.0,-8.426427200447507e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0001042780131683,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.0001098099601222,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,8.110536873573437e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,0.0001098098582588,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0005208881339058,284.9261169433594,294.1499938964844,299.3443908691406,294.98504638671875,299.9353942871094,299.36767578125,285.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.942523956298828,0.0,-8.417357832968264e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0001042780131683,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.0001098099601222,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,8.110536873573437e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,0.0001098098582588,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0005208881339058,284.9261169433594,294.1499938964844,299.3443908691406,294.98504638671875,299.9353942871094,299.36767578125,285.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.942523956298828,0.0,-8.417357832968264e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0001042229268932,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0001097519561881,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,8.106252062134445e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001097518543247,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0005206129862926,284.9277038574219,294.1499938964844,299.3251037597656,294.97882080078125,299.9234313964844,299.3482971191406,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.889083862304688,0.0,-8.40845828520287e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0001042229268932,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0001097519561881,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,8.106252062134445e-05,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0001097518543247,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0005206129862926,284.9277038574219,294.1499938964844,299.3251037597656,294.97882080078125,299.9234313964844,299.3482971191406,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.889083862304688,0.0,-8.40845828520287e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,0.000104169070255,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0001096952400985,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,8.102063293335959e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001096951382351,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0005203440086916,284.929443359375,294.1499938964844,299.3060302734375,294.97320556640625,299.9113464355469,299.3291015625,285.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.837282180786133,0.0,-8.399761242117165e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,0.000104169070255,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0001096952400985,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,8.102063293335959e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001096951382351,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0005203440086916,284.929443359375,294.1499938964844,299.3060302734375,294.97320556640625,299.9113464355469,299.3291015625,285.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.837282180786133,0.0,-8.399761242117165e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001041427894961,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0001096675623557,299.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,8.100018749246374e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0001096674604923,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0005202127504162,284.9303894042969,294.1499938964844,299.2965393066406,294.9706115722656,299.9052429199219,299.319580078125,285.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096526868641,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.812206268310547,0.0,-8.395518591441944e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,0.0001041168652591,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0001096402629627,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,8.098002581391484e-05,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001096401610993,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0005200832965783,284.9313659667969,294.1499938964844,299.2871398925781,294.9682006835937,299.89910888671875,299.31011962890625,285.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093949433416,1.865632981434829e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615412965416,60.0,18.78755187988281,0.0,-8.391334915813786e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.0001040661300066,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,0.00010958682833,299.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,8.09405610198155e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0001095867337426,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0005198298604227,284.9334411621094,294.1499938964844,299.2684631347656,294.9638977050781,299.88677978515625,299.291259765625,285.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301631763577,60.0,18.739234924316406,0.0,-8.383150174040568e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.0001040661300066,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,0.00010958682833,299.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,8.09405610198155e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0001095867337426,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0005198298604227,284.9334411621094,294.1499938964844,299.2684631347656,294.9638977050781,299.88677978515625,299.291259765625,285.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301631763577,60.0,18.739234924316406,0.0,-8.383150174040568e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0001040247880155,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001095432889997,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,8.09083940112032e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001095431944122,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0005196233396418,284.9356689453125,294.1499938964844,299.25,294.9603271484375,299.8743591308594,299.27264404296875,285.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083933059126,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.693822860717773,0.0,-8.376481019922721e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0001040247880155,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001095432889997,299.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,8.09083940112032e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0001095431944122,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0005196233396418,284.9356689453125,294.1499938964844,299.25,294.9603271484375,299.8743591308594,299.27264404296875,285.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083933059126,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.693822860717773,0.0,-8.376481019922721e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0001040273709804,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001095460102078,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,8.091040217550471e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001095459156204,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005196363199502,284.9381103515625,294.1499938964844,299.2317810058594,294.9573059082031,299.8617858886719,299.2541809082031,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084387078881,1.8544604074577364e-08,0.0011084200814366,-0.047592531889677,0.0,0.0,0.0,-0.0140061508864164,60.0,18.65559959411621,0.0,-8.37688887145305e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0001040273709804,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001095460102078,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,8.091040217550471e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001095459156204,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005196363199502,284.9381103515625,294.1499938964844,299.2317810058594,294.9573059082031,299.8617858886719,299.2541809082031,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084387078881,1.8544604074577364e-08,0.0011084200814366,-0.047592531889677,0.0,0.0,0.0,-0.0140061508864164,60.0,18.65559959411621,0.0,-8.37688887145305e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.000104085971543,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001096077176043,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,8.095597877399996e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,0.0001096076230169,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0005199290462769,284.9408264160156,294.1499938964844,299.2137756347656,294.9546813964844,299.8490295410156,299.2359619140625,285.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090642074123,1.8617560826328372e-08,0.0011090455809608,-0.0477830693125724,0.0,0.0,0.0,-0.0140423262491822,60.0,18.62785148620605,0.0,-8.386320615727527e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.000104085971543,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001096077176043,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,8.095597877399996e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,0.0001096076230169,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0005199290462769,284.9408264160156,294.1499938964844,299.2137756347656,294.9546813964844,299.8490295410156,299.2359619140625,285.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090642074123,1.8617560826328372e-08,0.0011090455809608,-0.0477830693125724,0.0,0.0,0.0,-0.0140423262491822,60.0,18.62785148620605,0.0,-8.386320615727527e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001040936767822,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,0.0001096158302971,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,8.096197416307405e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0001096157357096,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0005199675797484,284.94219970703125,294.1499938964844,299.204833984375,294.9534912109375,299.8426513671875,299.2268371582031,285.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091484921053,1.86271336133359e-08,0.0011091298656538,-0.0478080697357654,0.0,0.0,0.0,-0.0140470843762159,60.0,18.612598419189453,0.0,-8.387558381173221e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0001041510549839,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,0.0001096762498491,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,8.100659761112183e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0001096761552616,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0005202541942708,284.94354248046875,294.1499938964844,299.1959533691406,294.952392578125,299.8363037109375,299.2177429199219,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097568785771,1.8698592896271293e-08,0.0011097381357103,-0.0479946956038475,0.0,0.0,0.0,-0.0140824960544705,60.0,18.59919548034668,0.0,-8.396803252708197e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0001043011943693,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001098343491321,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,8.112336945487186e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001098342618206,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.0005210041999816,284.9463806152344,294.1499938964844,299.1783447265625,294.9504089355469,299.8234558105469,299.1996765136719,285.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113533983007,1.888561129703703e-08,0.0011113345390185,-0.0484830923378467,0.0,0.0,0.0,-0.0141751952469348,60.0,18.58066749572754,0.0,-8.421020680771107e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0001043011943693,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001098343491321,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,8.112336945487186e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001098342618206,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,0.0005210041999816,284.9463806152344,294.1499938964844,299.1783447265625,294.9504089355469,299.8234558105469,299.1996765136719,285.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113533983007,1.888561129703703e-08,0.0011113345390185,-0.0484830923378467,0.0,0.0,0.0,-0.0141751952469348,60.0,18.58066749572754,0.0,-8.421020680771107e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0001044937234837,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.0001100370864151,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,8.127310866257176e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0001100369991036,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0005219659069553,284.9493713378906,294.1499938964844,299.1609191894531,294.9487609863281,299.8105163574219,299.1817626953125,285.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134042870253,1.9125451444779173e-08,0.0011133851949125,-0.0491093806922435,0.0,0.0,0.0,-0.0142940925434231,60.0,18.571447372436523,0.0,-8.452129662828156e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0001044937234837,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.0001100370864151,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,8.127310866257176e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0001100369991036,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0005219659069553,284.9493713378906,294.1499938964844,299.1609191894531,294.9487609863281,299.8105163574219,299.1817626953125,285.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134042870253,1.9125451444779173e-08,0.0011133851949125,-0.0491093806922435,0.0,0.0,0.0,-0.0142940925434231,60.0,18.571447372436523,0.0,-8.452129662828156e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0001047494952217,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.00011030643509,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,8.147204789565876e-05,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001103063477785,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.00052324362332,284.9526672363281,294.1499938964844,299.1436462402344,294.9473571777344,299.79736328125,299.16412353515625,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161295697093,1.9444110321842345e-08,0.0011161101283505,-0.0499413944780826,0.0,0.0,0.0,-0.0144520662724971,60.0,18.5754451751709,0.0,-8.493550041066555e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0001047494952217,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.00011030643509,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,8.147204789565876e-05,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001103063477785,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.00052324362332,284.9526672363281,294.1499938964844,299.1436462402344,294.9473571777344,299.79736328125,299.16412353515625,285.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161295697093,1.9444110321842345e-08,0.0011161101283505,-0.0499413944780826,0.0,0.0,0.0,-0.0144520662724971,60.0,18.5754451751709,0.0,-8.493550041066555e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001050137798301,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001105847331928,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,8.167759369825944e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0001105846458813,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0005245637730695,284.9562072753906,294.1499938964844,299.1265563964844,294.9462585449219,299.7840881347656,299.1465759277344,285.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189453070983,1.9773365167452546e-08,0.0011189255164936,-0.0508009754121303,0.0,0.0,0.0,-0.014615292660892,60.0,18.58374214172364,0.0,-8.536454032537223e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0001050137798301,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001105847331928,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,8.167759369825944e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0001105846458813,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0005245637730695,284.9562072753906,294.1499938964844,299.1265563964844,294.9462585449219,299.7840881347656,299.1465759277344,285.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189453070983,1.9773365167452546e-08,0.0011189255164936,-0.0508009754121303,0.0,0.0,0.0,-0.014615292660892,60.0,18.58374214172364,0.0,-8.536454032537223e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001051482759066,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0001107263669837,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,8.178220741683617e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001107262796722,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0005252356058917,284.9579162597656,294.1499938964844,299.1180419921875,294.94580078125,299.7774658203125,299.13775634765625,285.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203795438632,1.9940928908113165e-08,0.0011203596368432,-0.0512383840978145,0.0,0.0,0.0,-0.0146983666345477,60.0,18.58731460571289,0.0,-8.558330222285805e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0001053075611707,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0001108940996346,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,8.190609514713287e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001108940123231,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0005260313046164,284.9597473144531,294.1499938964844,299.1095886230469,294.9454040527344,299.7707824707031,299.1290588378906,285.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220740852877,2.0139379941497282e-08,0.001122053945437,-0.0517563931643962,0.0,0.0,0.0,-0.0147967347875237,60.0,18.59535217285156,0.0,-8.58427497973935e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001056146284099,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.0001112174577428,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,8.214492117986083e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001112173704314,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0005275651928968,284.9634094238281,294.1499938964844,299.0927734375,294.9447631835937,299.75738525390625,299.11163330078125,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253450065851,2.052195391399892e-08,0.0011253244010731,-0.052754882723093,0.0,0.0,0.0,-0.0149863883852958,60.0,18.610252380371094,0.0,-8.634401638119017e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
