time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965080,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001056146284099,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.0001112174577428,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,8.214492117986083e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0001112173704314,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0005275651928968,284.9634094238281,294.1499938964844,299.0927734375,294.9447631835937,299.75738525390625,299.11163330078125,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253450065851,2.052195391399892e-08,0.0011253244010731,-0.052754882723093,0.0,0.0,0.0,-0.0149863883852958,60.0,18.610252380371094,0.0,-8.634401638119017e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0001059574424289,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0001115784543799,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,8.241154864663258e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.0001115783670684,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,0.0005292776040732,284.9672241210937,294.1499938964844,299.0760498046875,294.9443664550781,299.743896484375,299.09442138671875,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129001029767,2.0949075363319025e-08,0.0011289800750091,-0.0538694486021995,0.0,0.0,0.0,-0.015198147855699,60.0,18.630727767944336,0.0,-8.690537356415008e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0001059574424289,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0001115784543799,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,8.241154864663258e-05,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.0001115783670684,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,0.0005292776040732,284.9672241210937,294.1499938964844,299.0760498046875,294.9443664550781,299.743896484375,299.09442138671875,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129001029767,2.0949075363319025e-08,0.0011289800750091,-0.0538694486021995,0.0,0.0,0.0,-0.015198147855699,60.0,18.630727767944336,0.0,-8.690537356415008e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0001062857263605,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.000111924149678,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,8.266688382718712e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.0001119240623665,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0005309174885042,284.97119140625,294.1499938964844,299.0594787597656,294.9441223144531,299.7303161621094,299.0772399902344,285.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324943043291,2.135808685466145e-08,0.0011324730003252,-0.054936584085226,0.0,0.0,0.0,-0.0154008893296122,60.0,18.653364181518555,0.0,-8.744463286802785e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0001062857263605,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.000111924149678,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,8.266688382718712e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.0001119240623665,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0005309174885042,284.97119140625,294.1499938964844,299.0594787597656,294.9441223144531,299.7303161621094,299.0772399902344,285.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324943043291,2.135808685466145e-08,0.0011324730003252,-0.054936584085226,0.0,0.0,0.0,-0.0154008893296122,60.0,18.653364181518555,0.0,-8.744463286802785e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001066404074663,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,0.0001122976391343,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,8.294273720821366e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0001122975590988,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.000532689213287,284.97540283203125,294.1499938964844,299.04296875,294.9440612792969,299.71661376953125,299.060302734375,285.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.1799996474669573e-08,0.0011362556833773,-0.0560893379151821,0.0,0.0,0.0,-0.0156199829652905,60.0,18.679330825805664,0.0,-8.802913242789145e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001066404074663,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,0.0001122976391343,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,8.294273720821366e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0001122975590988,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.000532689213287,284.97540283203125,294.1499938964844,299.04296875,294.9440612792969,299.71661376953125,299.060302734375,285.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.1799996474669573e-08,0.0011362556833773,-0.0560893379151821,0.0,0.0,0.0,-0.0156199829652905,60.0,18.679330825805664,0.0,-8.802913242789145e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,0.0001068066994776,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,0.0001124727496062,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,8.307207463076338e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001124726695707,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0005335198366083,284.9775390625,294.1499938964844,299.0347595214844,294.944091796875,299.709716796875,299.0518493652344,285.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007181854633018e-08,0.0011380250798538,-0.056629728525877,0.0,0.0,0.0,-0.0157226826995611,60.0,18.69249725341797,0.0,-8.830384956581838e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001069789941539,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0001126541901612,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,8.320608321810141e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001126541028497,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0005343804950825,284.97979736328125,294.1499938964844,299.0265808105469,294.94415283203125,299.7027587890625,299.0434875488281,285.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.7064151763916,0.0,-8.858893352226006e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001073188323061,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001130120508605,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,8.347039693035185e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.000113011970825,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0005360781215131,284.9845275878906,294.1499938964844,299.0102233886719,294.94439697265625,299.6887512207031,299.0268249511719,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.26452723239845e-08,0.0011434791376814,-0.0582937002182006,0.0,0.0,0.0,-0.0160390008240938,60.0,18.73450088500977,0.0,-8.915258575825646e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001073188323061,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001130120508605,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,8.347039693035185e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.000113011970825,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0005360781215131,284.9845275878906,294.1499938964844,299.0102233886719,294.94439697265625,299.6887512207031,299.0268249511719,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.26452723239845e-08,0.0011434791376814,-0.0582937002182006,0.0,0.0,0.0,-0.0160390008240938,60.0,18.73450088500977,0.0,-8.915258575825646e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.0001076603584806,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001133716941694,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,8.373602759093046e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0001133716141339,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0005377841298468,284.9892272949219,294.1499938964844,298.9939880371094,294.9447326660156,299.6747436523437,299.0101318359375,285.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.307079505214915e-08,0.0011471176985651,-0.0594030879437923,0.0,0.0,0.0,-0.0162499509751796,60.0,18.762659072875977,0.0,-8.972083520575327e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,0.0001076603584806,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001133716941694,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,8.373602759093046e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0001133716141339,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,0.0005377841298468,284.9892272949219,294.1499938964844,298.9939880371094,294.9447326660156,299.6747436523437,299.0101318359375,285.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.307079505214915e-08,0.0011471176985651,-0.0594030879437923,0.0,0.0,0.0,-0.0162499509751796,60.0,18.762659072875977,0.0,-8.972083520575327e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001079812718671,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0001137096332968,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,8.398562931688502e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0001137095532612,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0005393871688283,284.9943542480469,294.1499938964844,298.9777526855469,294.9451599121094,299.6605224609375,298.9935913085937,285.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505596339702,2.347064231855711e-08,0.0011505361180752,-0.0604453384876251,0.0,0.0,0.0,-0.0164481699466705,60.0,18.78937149047852,0.0,-9.025643521454185e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001079812718671,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0001137096332968,299.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,8.398562931688502e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0001137095532612,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0005393871688283,284.9943542480469,294.1499938964844,298.9777526855469,294.9451599121094,299.6605224609375,298.9935913085937,285.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505596339702,2.347064231855711e-08,0.0011505361180752,-0.0604453384876251,0.0,0.0,0.0,-0.0164481699466705,60.0,18.78937149047852,0.0,-9.025643521454185e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.000108311905933,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001140578024205,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,8.424278348684311e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.000114057722385,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0005410387529991,284.9994201660156,294.1499938964844,298.96160888671875,294.9456787109375,299.6463317871094,298.97705078125,285.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154086436145,2.3882597233182423e-08,0.001154062571004,-0.0615189485251903,0.0,0.0,0.0,-0.016652412712574,60.0,18.816871643066406,0.0,-9.080991958398957e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.000108311905933,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001140578024205,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,8.424278348684311e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.000114057722385,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0005410387529991,284.9994201660156,294.1499938964844,298.96160888671875,294.9456787109375,299.6463317871094,298.97705078125,285.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154086436145,2.3882597233182423e-08,0.001154062571004,-0.0615189485251903,0.0,0.0,0.0,-0.016652412712574,60.0,18.816871643066406,0.0,-9.080991958398957e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,0.0001084726318367,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001142270557465,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,8.43677917146124e-05,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.000114226975711,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0005418416112661,285.001953125,294.1499938964844,298.9535217285156,294.9459533691406,299.6392517089844,298.9687805175781,285.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557934340089,2.4082849492401692e-08,0.0011557693360373,-0.0620407648384571,0.0,0.0,0.0,-0.0167516581714153,60.0,18.83010482788086,0.0,-9.107958476306521e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.0001086232514353,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001143856643466,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,8.448494190815836e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.000114385584311,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0005425940616987,285.00457763671875,294.1499938964844,298.9454650878906,294.9462585449219,299.6321105957031,298.9605712890625,285.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157398102805,2.4270518039770653e-08,0.001157373888418,-0.0625297352671623,0.0,0.0,0.0,-0.0168446917086839,60.0,18.8423080444336,0.0,-9.133265876926089e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001089242796297,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.000114702655992,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,8.471906767226756e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001147025759564,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0005440977402031,285.00982666015625,294.1499938964844,298.9293518066406,294.94683837890625,299.6178283691406,298.9441223144531,285.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645583351912137e-08,0.0011605834588408,-0.0635068416595459,0.0,0.0,0.0,-0.0170306414365768,60.0,18.86669540405273,0.0,-9.183949600810593e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,0.0001089242796297,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.000114702655992,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,8.471906767226756e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001147025759564,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0005440977402031,285.00982666015625,294.1499938964844,298.9293518066406,294.94683837890625,299.6178283691406,298.9441223144531,285.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645583351912137e-08,0.0011605834588408,-0.0635068416595459,0.0,0.0,0.0,-0.0170306414365768,60.0,18.86669540405273,0.0,-9.183949600810593e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0001091872327378,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0001149795571109,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,8.492358756484464e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001149794770753,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0005454112542793,285.0152893066406,294.1499938964844,298.9132385253906,294.9474792480469,299.6034240722656,298.927734375,285.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634067632257,2.4973200396516404e-08,0.0011633818503469,-0.0643602013587951,0.0,0.0,0.0,-0.0171930398792028,60.0,18.886905670166016,0.0,-9.228337205513529e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0001091872327378,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0001149795571109,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,8.492358756484464e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001149794770753,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0005454112542793,285.0152893066406,294.1499938964844,298.9132385253906,294.9474792480469,299.6034240722656,298.927734375,285.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634067632257,2.4973200396516404e-08,0.0011633818503469,-0.0643602013587951,0.0,0.0,0.0,-0.0171930398792028,60.0,18.886905670166016,0.0,-9.228337205513529e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001094374965759,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001152430922957,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,8.511823398293927e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0001152430195361,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.0005466613802127,285.0209045410156,294.1499938964844,298.8971252441406,294.9480895996094,299.5889892578125,298.9114074707031,285.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660767486318,2.5285014970677373e-08,0.0011660513700917,-0.065172255039215,0.0,0.0,0.0,-0.0173476357012987,60.0,18.90435218811035,0.0,-9.270681289308413e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,0.0001094374965759,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001152430922957,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,8.511823398293927e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0001152430195361,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.0005466613802127,285.0209045410156,294.1499938964844,298.8971252441406,294.9480895996094,299.5889892578125,298.9114074707031,285.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660767486318,2.5285014970677373e-08,0.0011660513700917,-0.065172255039215,0.0,0.0,0.0,-0.0173476357012987,60.0,18.90435218811035,0.0,-9.270681289308413e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0001096656778827,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0001154833807959,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,8.529570186510682e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,0.0001154833007603,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0005478012026287,285.026611328125,294.1499938964844,298.8809814453125,294.9486999511719,299.57452392578125,298.89508056640625,286.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685066856443,2.556930667196866e-08,0.0011684811906889,-0.0659125372767448,0.0,0.0,0.0,-0.0174885652959346,60.0,18.919527053833008,0.0,-9.309373183441497e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.0001096656778827,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0001154833807959,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,8.529570186510682e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,0.0001154833007603,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05908203125,0.0,0.0,0.0005478012026287,285.026611328125,294.1499938964844,298.8809814453125,294.9486999511719,299.57452392578125,298.89508056640625,286.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685066856443,2.556930667196866e-08,0.0011684811906889,-0.0659125372767448,0.0,0.0,0.0,-0.0174885652959346,60.0,18.919527053833008,0.0,-9.309373183441497e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001097531130653,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0001155754507635,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,8.53637102409266e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001155753780039,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0005482379929162,285.02960205078125,294.1499938964844,298.8728942871094,294.948974609375,299.5672302246094,298.8869323730469,286.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694362619891,2.5678232873360685e-08,0.001169410534203,-0.0661961436271667,0.0,0.0,0.0,-0.0175425540655851,60.0,18.92349433898925,0.0,-9.324219263362465e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001098531720344,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001156808211817,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,8.54415338835679e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0001156807484221,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0005487378221005,285.03253173828125,294.1499938964844,298.8648376464844,294.9492492675781,299.5599365234375,298.8787841796875,286.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705018114298,2.58028975963498e-08,0.0011704760836437,-0.0665207132697105,0.0,0.0,0.0,-0.0176043529063463,60.0,18.929031372070312,0.0,-9.341225393200149e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001099984292523,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001158337836386,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,8.555450767744333e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,0.000115833710879,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0005494634388014,285.0386047363281,294.1499938964844,298.8486328125,294.94976806640625,299.5453186035156,298.86248779296875,286.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720490874722,2.5983858620293177e-08,0.0011720231268554,-0.066991813480854,0.0,0.0,0.0,-0.0176940634846687,60.0,18.932273864746094,0.0,-9.365937359007148e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001099984292523,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001158337836386,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,8.555450767744333e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,0.000115833710879,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0005494634388014,285.0386047363281,294.1499938964844,298.8486328125,294.94976806640625,299.5453186035156,298.86248779296875,286.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720490874722,2.5983858620293177e-08,0.0011720231268554,-0.066991813480854,0.0,0.0,0.0,-0.0176940634846687,60.0,18.932273864746094,0.0,-9.365937359007148e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001100976805901,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0001159382954938,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,8.563170558772981e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001159382227342,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0005499592516571,285.0448913574219,294.1499938964844,298.8323974609375,294.9501953125,299.5306091308594,298.8461303710937,286.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731112608686,2.61074912799586e-08,0.0011730851838365,-0.0673136338591575,0.0,0.0,0.0,-0.0177553761750459,60.0,18.92826271057129,0.0,-9.382839039062676e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001100976805901,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0001159382954938,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,8.563170558772981e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.0001159382227342,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0005499592516571,285.0448913574219,294.1499938964844,298.8323974609375,294.9501953125,299.5306091308594,298.8461303710937,286.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731112608686,2.61074912799586e-08,0.0011730851838365,-0.0673136338591575,0.0,0.0,0.0,-0.0177553761750459,60.0,18.92826271057129,0.0,-9.382839039062676e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.000110169268737,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001160136816906,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,8.568738121539354e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.000116013608931,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0005503168795257,285.05133056640625,294.1499938964844,298.8160705566406,294.95050048828125,299.515869140625,298.82977294921875,286.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738782050088,2.619665195879861e-08,0.0011738520115613,-0.0675457119941711,0.0,0.0,0.0,-0.0177996009588241,60.0,18.91867446899414,0.0,-9.395037636750204e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.000110169268737,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001160136816906,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,8.568738121539354e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.000116013608931,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0005503168795257,285.05133056640625,294.1499938964844,298.8160705566406,294.95050048828125,299.515869140625,298.82977294921875,286.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738782050088,2.619665195879861e-08,0.0011738520115613,-0.0675457119941711,0.0,0.0,0.0,-0.0177996009588241,60.0,18.91867446899414,0.0,-9.395037636750204e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001102026217267,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001160487954621,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,8.571332000428811e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001160487299785,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0005504834698513,285.057861328125,294.1499938964844,298.7996826171875,294.9507141113281,299.5010986328125,298.8133544921875,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742346687242,2.6238160089064884e-08,0.0011742084752768,-0.0676537528634071,0.0,0.0,0.0,-0.0178201850503683,60.0,18.90375709533692,0.0,-9.400719136465341e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001102026217267,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001160487954621,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,8.571332000428811e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001160487299785,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0005504834698513,285.057861328125,294.1499938964844,298.7996826171875,294.9507141113281,299.5010986328125,298.8133544921875,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742346687242,2.6238160089064884e-08,0.0011742084752768,-0.0676537528634071,0.0,0.0,0.0,-0.0178201850503683,60.0,18.90375709533692,0.0,-9.400719136465341e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001102328023989,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001160805841209,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,8.573679224355146e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0001160805113613,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0005506342859007,285.0611267089844,294.1499938964844,298.7914733886719,294.9507751464844,299.4937438964844,298.80517578125,286.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745577212423,2.6275749576143426e-08,0.0011745314113795,-0.0677515938878059,0.0,0.0,0.0,-0.0178388282656669,60.0,18.897878646850582,0.0,-9.405865597500453e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001102301903301,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.000116077826533,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,8.573475497541949e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0001160777537734,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.000550621189177,285.0643920898437,294.1499938964844,298.7832336425781,294.9508056640625,299.4863586425781,298.7969665527344,286.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745189549401,2.6272449105135823e-08,0.0011744926450774,-0.0677430108189582,0.0,0.0,0.0,-0.0178371388465166,60.0,18.8906364440918,0.0,-9.40541511340598e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
