time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967420,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.000110159999167,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001160039100795,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,8.568016346544027e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001160038445959,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0005502706044353,285.071044921875,294.1499938964844,298.76666259765625,294.95074462890625,299.4715576171875,298.780517578125,286.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737697059288,2.618492445094489e-08,0.0011737435124814,-0.0675151944160461,0.0,0.0,0.0,-0.0177937448024749,60.0,18.86412811279297,0.0,-9.393433941795593e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.000110159999167,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001160039100795,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,8.568016346544027e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,0.0001160038445959,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0005502706044353,285.071044921875,294.1499938964844,298.76666259765625,294.95074462890625,299.4715576171875,298.780517578125,286.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737697059288,2.618492445094489e-08,0.0011737435124814,-0.0675151944160461,0.0,0.0,0.0,-0.0177937448024749,60.0,18.86412811279297,0.0,-9.393433941795593e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001100016961572,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001158372106146,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,8.555703243473545e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.000115837145131,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0005494799115695,285.0777893066406,294.1499938964844,298.75,294.95050048828125,299.4567565917969,298.76397705078125,286.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720849433913,2.598760673322431e-08,0.0011720589827746,-0.0670015662908554,0.0,0.0,0.0,-0.017695939168334,60.0,18.82427406311035,0.0,-9.366448949776897e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001100016961572,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001158372106146,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,8.555703243473545e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.000115837145131,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0005494799115695,285.0777893066406,294.1499938964844,298.75,294.95050048828125,299.4567565917969,298.76397705078125,286.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720849433913,2.598760673322431e-08,0.0011720589827746,-0.0670015662908554,0.0,0.0,0.0,-0.017695939168334,60.0,18.82427406311035,0.0,-9.366448949776897e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000109677646833,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0001154959682025,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,8.530499326298013e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0001154959027189,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005478612147271,285.0847473144531,294.1499938964844,298.733154296875,294.9501953125,299.44195556640625,298.7472839355469,286.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686397483572,2.5583743124002467e-08,0.0011686141369864,-0.0659501180052757,0.0,0.0,0.0,-0.0174957700073719,60.0,18.758453369140625,0.0,-9.311338544648606e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000109677646833,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0001154959682025,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,8.530499326298013e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0001154959027189,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005478612147271,285.0847473144531,294.1499938964844,298.733154296875,294.9501953125,299.44195556640625,298.7472839355469,286.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686397483572,2.5583743124002467e-08,0.0011686141369864,-0.0659501180052757,0.0,0.0,0.0,-0.0174957700073719,60.0,18.758453369140625,0.0,-9.311338544648606e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001094066101359,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001152105469373,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,8.50941869430244e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001152104887296,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0005465073627419,285.0916748046875,294.1499938964844,298.716064453125,294.9499206542969,299.4271545410156,298.7305908203125,286.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657595168799,2.5245947554708443e-08,0.001165734254755,-0.0650705024600029,0.0,0.0,0.0,-0.0173283535987138,60.0,18.69758033752441,0.0,-9.265368561273136e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001094066101359,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001152105469373,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,8.50941869430244e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001152104887296,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0005465073627419,285.0916748046875,294.1499938964844,298.716064453125,294.9499206542969,299.4271545410156,298.7305908203125,286.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657595168799,2.5245947554708443e-08,0.001165734254755,-0.0650705024600029,0.0,0.0,0.0,-0.0173283535987138,60.0,18.69758033752441,0.0,-9.265368561273136e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001091857047867,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001149779200204,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,8.492236520396546e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001149778545368,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0005454038619063,285.0951843261719,294.1499938964844,298.7074279785156,294.9498291015625,299.41973876953125,298.7221984863281,286.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633997783064,2.497063178452663e-08,0.0011633748654276,-0.0643534958362579,0.0,0.0,0.0,-0.0171918403357267,60.0,18.66231346130371,0.0,-9.22798619740206e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001088884600903,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001146649155998,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,8.469117892673239e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001146648501162,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0005439191008917,285.0986633300781,294.1499938964844,298.6987609863281,294.94976806640625,299.412353515625,298.7138061523437,286.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602247832342,2.4600193881951785e-08,0.001160200103186,-0.0633886009454727,0.0,0.0,0.0,-0.0170081630349159,60.0,18.61952209472656,0.0,-9.17780837994542e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001080864676623,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001138203733717,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,8.406740380451083e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.000113820315164,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.000539913016837,285.105712890625,294.1499938964844,298.68121337890625,294.9496459960937,299.3975830078125,298.69696044921875,286.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516774538904,2.360075512797266e-08,0.0011516538215801,-0.0607844479382038,0.0,0.0,0.0,-0.0165126975625753,60.0,18.50279998779297,0.0,-9.043105819728224e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001080864676623,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001138203733717,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,8.406740380451083e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.000113820315164,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.000539913016837,285.105712890625,294.1499938964844,298.68121337890625,294.9496459960937,299.3975830078125,298.69696044921875,286.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516774538904,2.360075512797266e-08,0.0011516538215801,-0.0607844479382038,0.0,0.0,0.0,-0.0165126975625753,60.0,18.50279998779297,0.0,-9.043105819728224e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001070361759047,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001127143623307,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,8.3250502939336e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001127142968471,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0005346665857359,285.11279296875,294.1499938964844,298.6634216308594,294.9495849609375,299.3829040527344,298.6801452636719,286.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404847027733,2.2291910539706805e-08,0.0011404623510316,-0.0573722794651985,0.0,0.0,0.0,-0.015863848850131,60.0,18.3515739440918,0.0,-8.868206435863615e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001070361759047,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0001127143623307,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,8.3250502939336e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001127142968471,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0005346665857359,285.11279296875,294.1499938964844,298.6634216308594,294.9495849609375,299.3829040527344,298.6801452636719,286.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404847027733,2.2291910539706805e-08,0.0011404623510316,-0.0573722794651985,0.0,0.0,0.0,-0.015863848850131,60.0,18.3515739440918,0.0,-8.868206435863615e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001057290719472,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001113379112211,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,8.223386248573661e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001113378530135,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0005281373742036,285.1199035644531,294.1499938964844,298.6454162597656,294.9495849609375,299.3683166503906,298.66339111328125,286.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265584034845,2.0663085464889264e-08,0.0011265377979725,-0.0531231798231601,0.0,0.0,0.0,-0.0150563865900039,60.0,18.161550521850582,0.0,-8.652929750496696e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001057290719472,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0001113379112211,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,8.223386248573661e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001113378530135,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0005281373742036,285.1199035644531,294.1499938964844,298.6454162597656,294.9495849609375,299.3683166503906,298.66339111328125,286.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265584034845,2.0663085464889264e-08,0.0011265377979725,-0.0531231798231601,0.0,0.0,0.0,-0.0150563865900039,60.0,18.161550521850582,0.0,-8.652929750496696e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001042680014506,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001097993372241,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,8.109747432172298e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001097992790164,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0005208390648476,285.12701416015625,294.1499938964844,298.6271667480469,294.9496765136719,299.3538513183594,298.64678955078125,286.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109911138191,1.8842447602196444e-08,0.001110972254537,-0.0483703687787056,0.0,0.0,0.0,-0.0141538307070732,60.0,17.940702438354492,0.0,-8.415427288355205e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001042680014506,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001097993372241,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,8.109747432172298e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001097992790164,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,0.0005208390648476,285.12701416015625,294.1499938964844,298.6271667480469,294.9496765136719,299.3538513183594,298.64678955078125,286.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109911138191,1.8842447602196444e-08,0.001110972254537,-0.0483703687787056,0.0,0.0,0.0,-0.0141538307070732,60.0,17.940702438354492,0.0,-8.415427288355205e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001034981833072,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001089886791305,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,8.04987212177366e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001089886209229,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0005169936921447,285.13055419921875,294.1499938964844,298.61798095703125,294.9497375488281,299.3466796875,298.6385498046875,286.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027875589206,1.7883191816281396e-08,0.0011027696309611,-0.0458648987114429,0.0,0.0,0.0,-0.0136782862246036,60.0,17.82139015197754,0.0,-8.291620190448158e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0001027226317091,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001081719819922,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.989551522769034e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001081719310604,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0005131196812726,285.13409423828125,294.1499938964844,298.60870361328125,294.9498291015625,299.33953857421875,298.63037109375,286.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945238173007,1.6916802181299317e-08,0.0010945068206638,-0.0433399304747581,0.0,0.0,0.0,-0.013199208304286,60.0,17.698747634887695,0.0,-8.167818776882997e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001012021384667,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001065708274836,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.871290290495381e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.000106570769276,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.000505524512846,285.14117431640625,294.1499938964844,298.59002685546875,294.9500427246094,299.3253479003906,298.6142272949219,286.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783225297927,1.5022189714386514e-08,0.0010783075122162,-0.038387406617403,0.0,0.0,0.0,-0.0122599741443991,60.0,17.450719833374023,0.0,-7.927803835627857e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001012021384667,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001065708274836,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.871290290495381e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.000106570769276,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.000505524512846,285.14117431640625,294.1499938964844,298.59002685546875,294.9500427246094,299.3253479003906,298.6142272949219,286.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783225297927,1.5022189714386514e-08,0.0010783075122162,-0.038387406617403,0.0,0.0,0.0,-0.0122599741443991,60.0,17.450719833374023,0.0,-7.927803835627857e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.974937711376695e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001050409991876,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.758297579130158e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001050409482559,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0004982677055522,285.14825439453125,294.1499938964844,298.5711364746094,294.9503173828125,299.3112487792969,298.59832763671875,286.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628425516188,1.32120208107267e-08,0.0010628292802721,-0.0336530171334743,0.0,0.0,0.0,-0.0113625982776284,60.0,17.204742431640625,0.0,-7.701826376660392e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.974937711376695e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001050409991876,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.758297579130158e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001050409482559,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,0.0004982677055522,285.14825439453125,294.1499938964844,298.5711364746094,294.9503173828125,299.3112487792969,298.59832763671875,286.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628425516188,1.32120208107267e-08,0.0010628292802721,-0.0336530171334743,0.0,0.0,0.0,-0.0113625982776284,60.0,17.204742431640625,0.0,-7.701826376660392e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.845366002991796e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0001036765388562,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.657519017811865e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001036764879245,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004917953629046,285.1553039550781,294.1499938964844,298.552001953125,294.95068359375,299.2972717285156,298.5827331542969,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490355780348,1.1597546034636252e-08,0.0010490239365026,-0.0294285640120506,0.0,0.0,0.0,-0.0105622336268424,60.0,16.974151611328125,0.0,-7.503031440592167e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.845366002991796e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0001036765388562,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.657519017811865e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0001036764879245,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004917953629046,285.1553039550781,294.1499938964844,298.552001953125,294.95068359375,299.2972717285156,298.5827331542969,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490355780348,1.1597546034636252e-08,0.0010490239365026,-0.0294285640120506,0.0,0.0,0.0,-0.0105622336268424,60.0,16.974151611328125,0.0,-7.503031440592167e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.729610610520469e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001024575758492,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.56748704588972e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001024575249175,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004860131593886,285.162353515625,294.1499938964844,298.5326538085937,294.9511108398437,299.2833251953125,298.5673828125,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367011418566,1.0155249974275192e-08,0.0010366910137236,-0.0256533175706863,0.0,0.0,0.0,-0.0098472256213426,60.0,16.7596492767334,0.0,-7.327633966269786e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.729610610520469e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001024575758492,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.56748704588972e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001024575249175,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004860131593886,285.162353515625,294.1499938964844,298.5326538085937,294.9511108398437,299.2833251953125,298.5673828125,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367011418566,1.0155249974275192e-08,0.0010366910137236,-0.0256533175706863,0.0,0.0,0.0,-0.0098472256213426,60.0,16.7596492767334,0.0,-7.327633966269786e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.678593778517096e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001019203482428,299.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.52780688344501e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0001019202973111,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004834647697862,285.1658630371094,294.1499938964844,298.5229187011719,294.95135498046875,299.2763977050781,298.559814453125,286.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312650119885,9.519592225615272e-09,0.0010312554659321,-0.023989113047719,0.0,0.0,0.0,-0.0095321023836731,60.0,16.661340713500977,0.0,-7.250989142448816e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.631786087993532e-05,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0001014274384942,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.491400901926681e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001014273875625,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0004811266553588,285.1694030761719,294.1499938964844,298.5130920410156,294.9515991210937,299.2694702148437,298.55230712890625,286.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262771975249,8.936380524460219e-09,0.0010262683499604,-0.0224620457738637,0.0,0.0,0.0,-0.0092429788783192,60.0,16.568790435791016,0.0,-7.181022709801256e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.5506758952979e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001005733065539,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.428314711432904e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001005732556222,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004770750529132,285.17645263671875,294.1499938964844,298.49334716796875,294.9521789550781,299.2555847167969,298.5374755859375,286.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176335927098,7.925774703210209e-09,0.001017625676468,-0.0198155380785465,0.0,0.0,0.0,-0.0087419729679822,60.0,16.401445388793945,0.0,-7.060584295004446e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.5506758952979e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001005733065539,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.428314711432904e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001005732556222,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004770750529132,285.17645263671875,294.1499938964844,298.49334716796875,294.9521789550781,299.2555847167969,298.5374755859375,286.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176335927098,7.925774703210209e-09,0.001017625676468,-0.0198155380785465,0.0,0.0,0.0,-0.0087419729679822,60.0,16.401445388793945,0.0,-7.060584295004446e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.484219481237231e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.98734831227921e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.376626308541745e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.98734394670464e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004737554409075,285.1835327148437,294.1499938964844,298.4733581542969,294.9527893066406,299.2417297363281,298.52276611328125,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105512337759,7.097750387430324e-09,0.0010105441324412,-0.0176468566060066,0.0,0.0,0.0,-0.008331480436027,60.0,16.25517463684082,0.0,-6.962663690046611e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.484219481237231e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.98734831227921e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.376626308541745e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.98734394670464e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004737554409075,285.1835327148437,294.1499938964844,298.4733581542969,294.9527893066406,299.2417297363281,298.52276611328125,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105512337759,7.097750387430324e-09,0.0010105441324412,-0.0176468566060066,0.0,0.0,0.0,-0.008331480436027,60.0,16.25517463684082,0.0,-6.962663690046611e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.436780237592755e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.937392314895988e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,7.33972919988446e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.93738794932142e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0004713857488241,285.190673828125,294.1499938964844,298.45318603515625,294.9535217285156,299.2278137207031,298.5080261230469,286.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054960148409,6.506671201833569e-09,0.0010054894955828,-0.0160986054688692,0.0,0.0,0.0,-0.0080384546890854,60.0,16.13479232788086,0.0,-6.893181137002102e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.436780237592755e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.937392314895988e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,7.33972919988446e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.93738794932142e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0004713857488241,285.190673828125,294.1499938964844,298.45318603515625,294.9535217285156,299.2278137207031,298.5080261230469,286.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054960148409,6.506671201833569e-09,0.0010054894955828,-0.0160986054688692,0.0,0.0,0.0,-0.0080384546890854,60.0,16.13479232788086,0.0,-6.893181137002102e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,9.408056212123483e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.907144703902304e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.317387644434348e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.907139610731974e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004699509299825,285.19781494140625,294.1499938964844,298.43280029296875,294.95428466796875,299.2138366699219,298.4929504394531,286.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024353396147,6.1487690494743674e-09,0.0010024291696026,-0.0151610746979713,0.0,0.0,0.0,-0.0078610274940729,60.0,16.041791915893555,0.0,-6.851278300246122e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,9.408056212123483e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.907144703902304e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.317387644434348e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.907139610731974e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004699509299825,285.19781494140625,294.1499938964844,298.43280029296875,294.95428466796875,299.2138366699219,298.4929504394531,286.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024353396147,6.1487690494743674e-09,0.0010024291696026,-0.0151610746979713,0.0,0.0,0.0,-0.0078610274940729,60.0,16.041791915893555,0.0,-6.851278300246122e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.401268471265212e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.89999680314213e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,7.312108209589496e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.899992437567562e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.0004696118994615,285.201416015625,294.1499938964844,298.4225158691406,294.9547119140625,299.2068176269531,298.4851379394531,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017118183895,6.064191371280003e-09,0.0010017057647928,-0.014939515851438,0.0,0.0,0.0,-0.0078190984204411,60.0,16.00648307800293,0.0,-6.841394650791699e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
