time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969760,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.398322436027227e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.896894334815444e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,7.30981701053679e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,9.896889969240874e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004694647504948,285.2050476074219,294.1499938964844,298.4122009277344,294.9551696777344,299.19976806640625,298.4770812988281,286.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013977298513,6.027472299052761e-09,0.0010013917926698,-0.014843326061964,0.0,0.0,0.0,-0.0078008947893977,60.0,15.977422714233398,0.0,-6.837106525381388e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.40267345868051e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.901476005325094e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.313201058423147e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.901471639750524e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0004696820979006,285.2123413085937,294.1499938964844,298.39141845703125,294.9560852050781,299.1855773925781,298.46014404296875,286.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018600150942,6.081657843992616e-09,0.0010018539614975,-0.0149852717295289,0.0,0.0,0.0,-0.0078277504071593,60.0,15.936434745788574,0.0,-6.843435329528802e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.40267345868051e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.901476005325094e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.313201058423147e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.901471639750524e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0004696820979006,285.2123413085937,294.1499938964844,298.39141845703125,294.9560852050781,299.1855773925781,298.46014404296875,286.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018600150942,6.081657843992616e-09,0.0010018539614975,-0.0149852717295289,0.0,0.0,0.0,-0.0078277504071593,60.0,15.936434745788574,0.0,-6.843435329528802e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.416402463102712e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.915933333104476e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.323879253817722e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.915928967529908e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004703679005615,285.2197265625,294.1499938964844,298.37042236328125,294.95709228515625,299.1712341308594,298.4419250488281,286.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033225407823,6.252685036400862e-09,0.001003316254355,-0.0154332900419831,0.0,0.0,0.0,-0.0079125361517071,60.0,15.914323806762695,0.0,-6.863432133741298e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905517578125,0.0,0.0,9.416402463102712e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.915933333104476e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.323879253817722e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.915928967529908e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0004703679005615,285.2197265625,294.1499938964844,298.37042236328125,294.95709228515625,299.1712341308594,298.4419250488281,286.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033225407823,6.252685036400862e-09,0.001003316254355,-0.0154332900419831,0.0,0.0,0.0,-0.0079125361517071,60.0,15.914323806762695,0.0,-6.863432133741298e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.43364721024409e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.934092668117955e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,7.337291026487947e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.934088302543388e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004712293157353,285.2271728515625,294.1499938964844,298.3492126464844,294.95819091796875,299.1567687988281,298.42254638671875,286.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051606222987,6.467511415308991e-09,0.0010051541030406,-0.0159960277378559,0.0,0.0,0.0,-0.0080190394073724,60.0,15.90361499786377,0.0,-6.888590320386356e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.43364721024409e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.934092668117955e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,7.337291026487947e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.934088302543388e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004712293157353,285.2271728515625,294.1499938964844,298.3492126464844,294.95819091796875,299.1567687988281,298.42254638671875,286.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051606222987,6.467511415308991e-09,0.0010051541030406,-0.0159960277378559,0.0,0.0,0.0,-0.0080190394073724,60.0,15.90361499786377,0.0,-6.888590320386356e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.447546472074464e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.948728984454648e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.3481016443111e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.948724618880078e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004719236167147,285.2347106933594,294.1499938964844,298.3278503417969,294.9593505859375,299.14215087890625,298.4021911621094,286.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006641308777,6.640659577783481e-09,0.0010066346731036,-0.0164495818316936,0.0,0.0,0.0,-0.0081048756837844,60.0,15.895734786987305,0.0,-6.90890118448806e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.447546472074464e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.948728984454648e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.3481016443111e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.948724618880078e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004719236167147,285.2347106933594,294.1499938964844,298.3278503417969,294.9593505859375,299.14215087890625,298.4021911621094,286.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006641308777,6.640659577783481e-09,0.0010066346731036,-0.0164495818316936,0.0,0.0,0.0,-0.0081048756837844,60.0,15.895734786987305,0.0,-6.90890118448806e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,9.452871017856523e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.954336564987898e-05,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,7.352243119385093e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.95433219941333e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0004721895966213,285.2384948730469,294.1499938964844,298.31707763671875,294.9599304199219,299.134765625,298.3917541503906,286.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072080185636,6.706989186255896e-09,0.0010072013828903,-0.0166233256459236,0.0,0.0,0.0,-0.0081377560272812,60.0,15.891180038452148,0.0,-6.916690153957461e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.457295527681708e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.95899536064826e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,7.355684647336602e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.958990995073692e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0004724106111098,285.2423095703125,294.1499938964844,298.3062744140625,294.9605712890625,299.1273803710937,298.38116455078125,286.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007679500617,6.762102433555128e-09,0.001007672632113,-0.0167676880955696,0.0,0.0,0.0,-0.0081650782376527,60.0,15.885835647583008,0.0,-6.923165329908444e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.464311733609064e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.966384095605464e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.36114161554724e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.966379730030894e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0004727611085399,285.25,294.1499938964844,298.28448486328125,294.9618835449219,299.1124572753906,298.3597106933594,286.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084272362291,6.849499190053621e-09,0.0010084203677251,-0.0169966127723455,0.0,0.0,0.0,-0.0082084061577916,60.0,15.873160362243652,0.0,-6.933439067324798e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.464311733609064e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.966384095605464e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.36114161554724e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.966379730030894e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0004727611085399,285.25,294.1499938964844,298.28448486328125,294.9618835449219,299.1124572753906,298.3597106933594,286.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084272362291,6.849499190053621e-09,0.0010084203677251,-0.0169966127723455,0.0,0.0,0.0,-0.0082084061577916,60.0,15.873160362243652,0.0,-6.933439067324798e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.470108489040284e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.972487896448e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,7.365649798884988e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.972484258469194e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.000473050691653,285.2577514648437,294.1499938964844,298.2625427246094,294.9632873535156,299.097412109375,298.33795166015625,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090444702655,6.921696549255785e-09,0.0010090374853461,-0.0171857215464115,0.0,0.0,0.0,-0.008244196884334,60.0,15.858993530273438,0.0,-6.94193218464534e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.470108489040284e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.972487896448e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,7.365649798884988e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.972484258469194e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.000473050691653,285.2577514648437,294.1499938964844,298.2625427246094,294.9632873535156,299.097412109375,298.33795166015625,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090444702655,6.921696549255785e-09,0.0010090374853461,-0.0171857215464115,0.0,0.0,0.0,-0.008244196884334,60.0,15.858993530273438,0.0,-6.94193218464534e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.475970728090032e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.978660818887874e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.370208913926035e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.978657180909067e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004733435052912,285.2655639648437,294.1499938964844,298.2403869628906,294.9647521972656,299.0822448730469,298.31591796875,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096685728058,6.994707923979604e-09,0.0010096615878865,-0.0173769611865282,0.0,0.0,0.0,-0.0082803899422287,60.0,15.84460163116455,0.0,-6.950526199034357e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.475970728090032e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.978660818887874e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.370208913926035e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.978657180909067e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004733435052912,285.2655639648437,294.1499938964844,298.2403869628906,294.9647521972656,299.0822448730469,298.31591796875,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096685728058,6.994707923979604e-09,0.0010096615878865,-0.0173769611865282,0.0,0.0,0.0,-0.0082803899422287,60.0,15.84460163116455,0.0,-6.950526199034357e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.483570465818048e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.986663644667716e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.376119901891798e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.986659279093146e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004737231356557,285.2734375,294.1499938964844,298.21807861328125,294.96630859375,299.0669250488281,298.2935485839844,286.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104782413691,7.089370868129663e-09,0.0010104711400344,-0.0176249090582132,0.0,0.0,0.0,-0.0083273192867636,60.0,15.83210277557373,0.0,-6.961676035643904e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.483570465818048e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.986663644667716e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.376119901891798e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,9.986659279093146e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004737231356557,285.2734375,294.1499938964844,298.21807861328125,294.96630859375,299.0669250488281,298.2935485839844,286.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104782413691,7.089370868129663e-09,0.0010104711400344,-0.0176249090582132,0.0,0.0,0.0,-0.0083273192867636,60.0,15.83210277557373,0.0,-6.961676035643904e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.488112846156582e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.99144685920328e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,7.379652379313484e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.991443221224472e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0004739500582218,285.27740478515625,294.1499938964844,298.20684814453125,294.96710205078125,299.0592346191406,298.2822265625,286.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109626455232,7.145954050713499e-09,0.0010109555441886,-0.017773114144802,0.0,0.0,0.0,-0.0083553725853562,60.0,15.826909065246582,0.0,-6.96834518976175e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,9.49361128732562e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.997237066272646e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,7.383929187199101e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.99723342829384e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004742247110698,285.2814025878906,294.1499938964844,298.195556640625,294.9679260253906,299.0514831542969,298.27081298828125,286.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011548214592,7.214450370440771e-09,0.001011540996842,-0.0179525222629308,0.0,0.0,0.0,-0.0083893276751041,60.0,15.822823524475098,0.0,-6.976423350124605e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.507879440207034e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0001001226264634,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,7.395027205348015e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001001225828076,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004749374638777,285.2894287109375,294.1499938964844,298.1728820800781,294.9696350097656,299.035888671875,298.24761962890625,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130677837878,7.392199741218519e-09,0.0010130603332072,-0.0184180811047554,0.0,0.0,0.0,-0.0084774428978562,60.0,15.81887435913086,0.0,-6.997406387654338e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.507879440207034e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0001001226264634,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,7.395027205348015e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001001225828076,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004749374638777,285.2894287109375,294.1499938964844,298.1728820800781,294.9696350097656,299.035888671875,298.24761962890625,286.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130677837878,7.392199741218519e-09,0.0010130603332072,-0.0184180811047554,0.0,0.0,0.0,-0.0084774428978562,60.0,15.81887435913086,0.0,-6.997406387654338e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.52698610490188e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0001003238212433,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.409887621179223e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001003237848635,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004758918657898,285.2975158691406,294.1499938964844,298.1499938964844,294.971435546875,299.0201110839844,298.2236328125,286.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151028400287,7.630228004984474e-09,0.0010150951566174,-0.0190415047109127,0.0,0.0,0.0,-0.00859544146806,60.0,15.82003402709961,0.0,-7.025555248674209e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.52698610490188e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0001003238212433,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.409887621179223e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001003237848635,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.0004758918657898,285.2975158691406,294.1499938964844,298.1499938964844,294.971435546875,299.0201110839844,298.2236328125,286.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151028400287,7.630228004984474e-09,0.0010150951566174,-0.0190415047109127,0.0,0.0,0.0,-0.00859544146806,60.0,15.82003402709961,0.0,-7.025555248674209e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.553632844472304e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001006044258247,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,7.430612458847463e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0001006043894449,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004772229294758,285.30572509765625,294.1499938964844,298.1086730957031,294.9613952636719,299.0039367675781,298.1955261230469,286.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179416276514,7.962202452915791e-09,0.0010179337114095,-0.0199109446257352,0.0,0.0,0.0,-0.0087600136175751,60.0,15.82022762298584,0.0,-7.064907947551546e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.553632844472304e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001006044258247,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,7.430612458847463e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0001006043894449,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004772229294758,285.30572509765625,294.1499938964844,298.1086730957031,294.9613952636719,299.0039367675781,298.1955261230469,286.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179416276514,7.962202452915791e-09,0.0010179337114095,-0.0199109446257352,0.0,0.0,0.0,-0.0087600136175751,60.0,15.82022762298584,0.0,-7.064907947551546e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.589594264980406e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001009831175906,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.458582695107907e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001009830812108,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0004790193343069,285.3139953613281,294.1499938964844,298.03228759765625,294.9286193847656,298.9867858886719,298.15484619140625,286.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217728558927,8.41023783948458e-09,0.0010217644739896,-0.0210842769593,0.0,0.0,0.0,-0.00898212287575,60.0,15.801750183105469,0.0,-7.118192968391669e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.589594264980406e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001009831175906,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.458582695107907e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001009830812108,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0004790193343069,285.3139953613281,294.1499938964844,298.03228759765625,294.9286193847656,298.9867858886719,298.15484619140625,286.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217728558927,8.41023783948458e-09,0.0010217644739896,-0.0210842769593,0.0,0.0,0.0,-0.00898212287575,60.0,15.801750183105469,0.0,-7.118192968391669e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,9.61138284765184e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.000101212564914,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.475529127987102e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001012125212582,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004801077011507,285.3181457519531,294.1499938964844,297.98175048828125,294.9041748046875,298.9775695800781,298.12664794921875,286.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240952251479,8.681695362611208e-09,0.001024086610414,-0.0217951387166976,0.0,0.0,0.0,-0.0091167008504271,60.0,15.782492637634276,0.0,-7.1505752430312e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.635728201828896e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001014689332805,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,7.494464807678014e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001014688896248,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,0.0004813238047063,285.3223571777344,294.1499938964844,297.92340087890625,294.8746337890625,298.9678955078125,298.0926208496094,286.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266890749335,8.98501095747406e-09,0.0010266801109537,-0.0225893873721361,0.0,0.0,0.0,-0.0092670666053891,60.0,15.757226943969728,0.0,-7.186844186435337e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.692677849670872e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001020686395349,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.538758654845878e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001020686031552,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004841685586143,285.3308410644531,294.1499938964844,297.7846069335937,294.8009338378906,298.9469299316406,298.0057067871094,286.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.6945456107278e-09,0.0010327458148822,-0.0244471821933984,0.0,0.0,0.0,-0.0096188057214021,60.0,15.689672470092772,0.0,-7.272044655337595e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,9.692677849670872e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001020686395349,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.538758654845878e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001020686031552,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004841685586143,285.3308410644531,294.1499938964844,297.7846069335937,294.8009338378906,298.9469299316406,298.0057067871094,286.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.6945456107278e-09,0.0010327458148822,-0.0244471821933984,0.0,0.0,0.0,-0.0096188057214021,60.0,15.689672470092772,0.0,-7.272044655337595e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,9.760860120877624e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001027866310323,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,7.591789471916854e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001027865946525,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004875744052696,285.33941650390625,294.1499938964844,297.6184387207031,294.7089233398437,298.9233093261719,297.8885803222656,286.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400195606052,1.0544034978465788e-08,0.0010400090832263,-0.026671091094613,0.0,0.0,0.0,-0.0100399302318692,60.0,15.59898853302002,0.0,-7.374710975227573e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,9.760860120877624e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001027866310323,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,7.591789471916854e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001027865946525,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004875744052696,285.33941650390625,294.1499938964844,297.6184387207031,294.7089233398437,298.9233093261719,297.8885803222656,286.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400195606052,1.0544034978465788e-08,0.0010400090832263,-0.026671091094613,0.0,0.0,0.0,-0.0100399302318692,60.0,15.59898853302002,0.0,-7.374710975227573e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,9.84137222985737e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001036344547173,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,7.654409273527563e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001036344183376,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0004915961180813,285.34814453125,294.1499938964844,297.4274597167969,294.60009765625,298.8964538574219,297.7379150390625,286.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485978564247,1.1547152567459308e-08,0.0010485863313078,-0.0292966831475496,0.0,0.0,0.0,-0.0105372173711657,60.0,15.48688793182373,0.0,-7.496869613987658e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,9.84137222985737e-05,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001036344547173,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,7.654409273527563e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001036344183376,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0004915961180813,285.34814453125,294.1499938964844,297.4274597167969,294.60009765625,298.8964538574219,297.7379150390625,286.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485978564247,1.1547152567459308e-08,0.0010485863313078,-0.0292966831475496,0.0,0.0,0.0,-0.0105372173711657,60.0,15.48688793182373,0.0,-7.496869613987658e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.935194248100744e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001046224497258,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,7.727382035227492e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.000104622413346,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0004962827661074,285.35699462890625,294.1499938964844,297.2142028808594,294.47589111328125,298.8658142089844,297.55303955078125,286.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585943236947,1.2716122377298689e-08,0.0010585815180093,-0.0323556289076805,0.0,0.0,0.0,-0.0111167235299944,60.0,15.35659122467041,0.0,-7.640489485538637e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.935194248100744e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0001046224497258,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,7.727382035227492e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.000104622413346,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,0.0004962827661074,285.35699462890625,294.1499938964844,297.2142028808594,294.47589111328125,298.8658142089844,297.55303955078125,286.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585943236947,1.2716122377298689e-08,0.0010585815180093,-0.0323556289076805,0.0,0.0,0.0,-0.0111167235299944,60.0,15.35659122467041,0.0,-7.640489485538637e-08,0.0,281.012939453125,283.5942077636719,298.35498046875,302.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.545548881319776e-21,-2.772774440659888e-21,-2.7727742387114962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
